time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181080,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9059767723083496,0.3915599286556244,0.352794349193573,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9313419461250304,0.4214732646942138,0.3994366526603699,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9275124073028564,0.4164835214614868,0.2919180691242218,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8625689148902893,0.3383219838142395,0.3216282427310943,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7659139037132263,0.2342346310615539,1.062064528465271,285.03839111328125,284.95001220703125,299.3805236816406,292.9421081542969,298.0820007324219,297.3052673339844,285.03765869140625,1.0,0.5391754508018494,0.5079970955848694,0.5079970955848694,1.0,1.0,-2.9149928092956543,1.0900235176086426,1.824969291687012,0.4307620227336883,1.0,1.0,0.0,121.78179931640624,97.0,52802.4375,0.0,2014.4410400390625,1.0,280.05084228515625,283.3740234375,295.9035339355469,299.255615234375,293.1499938964844,293.1499938964844,279.75,32770.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841487765312195,1.0,0.0,0.0,3.799076557159424,3.7991015911102295,9.630512067815289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8374.7666015625,0.0,1680.2803955078125,1895.4371337890625,0.0,3255.44775390625,0.9382942914962769,1.0,0.0,3.0,1.0,0.0
18181140,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9237434267997742,0.3926918506622314,0.3537586629390716,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9500492215156556,0.4231018424034118,0.4008440971374511,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9454839825630188,0.4170756042003631,0.2922549247741699,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8774319887161255,0.3392320573329925,0.3223367631435394,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7787402272224426,0.2345560938119888,1.062630534172058,284.9354858398437,284.95001220703125,299.4176025390625,292.94696044921875,298.0960693359375,297.3067932128906,284.9199523925781,1.0,0.5360531210899353,0.5073262453079224,0.5073262453079224,1.0,1.0,-2.9197826385498047,1.0908206701278689,1.8289620876312256,0.4305909872055053,0.9524410367012024,0.9524410367012024,0.0,115.80564880371094,97.0,53874.03125,0.0,1992.656982421875,1.0,279.8568725585937,283.240478515625,295.9903259277344,299.5758972167969,293.1499938964844,293.1499938964844,279.75,34162.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925966024398804,1.0,0.0,0.0,3.8420469760894775,3.842072725296021,9.849601383393749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8264.7431640625,0.0,1743.0390625,1895.4371337890625,0.0,3334.482177734375,0.9461154341697692,1.0,0.0,3.0,1.0,0.0
18181200,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9420655369758606,0.3932127356529236,0.3542361855506897,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9675551652908324,0.4242814183235168,0.4019064903259277,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9625150561332704,0.4171374142169952,0.2922886312007904,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8927719593048096,0.3397650420665741,0.3227667510509491,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.791933000087738,0.2346021682024002,1.0623164176940918,284.869384765625,284.95001220703125,299.454833984375,292.9516906738281,298.1062927246094,297.30224609375,284.8708801269531,1.0,0.5327842235565186,0.5066553354263306,0.5066553354263306,1.0,1.0,-2.9218199253082275,1.0904542207717896,1.8313658237457275,0.429926723241806,0.8867136836051941,0.8867136836051941,0.0,110.22573852539062,100.0,53745.53515625,0.0,1968.2298583984373,1.0,279.7796630859375,283.1858825683594,295.9942932128906,299.5297546386719,293.1499938964844,293.1499938964844,280.04998779296875,38829.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974751234054565,1.0,0.0,0.0,3.768052816390991,3.768078327178955,9.473865816289616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7603.08154296875,0.0,1690.3712158203125,1895.4371337890625,0.0,3380.037353515625,0.9314098358154296,1.0,0.0,3.0,1.0,0.0
18181260,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.953396201133728,0.394080638885498,0.3546888828277588,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9778998494148254,0.425690233707428,0.4029564261436462,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.972416877746582,0.4174578189849853,0.2922944128513336,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9026952981948853,0.3404664695262909,0.3231878578662872,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8002923130989075,0.2347497195005417,1.0620296001434326,284.9813232421875,284.95001220703125,299.4922180175781,292.956298828125,298.1185607910156,297.30078125,284.9954833984375,1.0,0.5313147306442261,0.5059983730316162,0.5059983730316162,1.0,1.0,-2.9237892627716064,1.0900923013687134,1.8336970806121824,0.4291419982910156,0.9472523331642152,0.9472523331642152,0.0,107.0350570678711,100.0,52913.375,0.0,1955.577880859375,1.0,279.9705810546875,283.3197021484375,295.91766357421875,299.22772216796875,293.1499938964844,293.1499938964844,280.04998779296875,36365.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895426392555237,1.0,0.0,0.0,3.742811918258667,3.7428369522094727,9.347367040390964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7739.41357421875,0.0,1641.699951171875,1895.4371337890625,0.0,3305.930419921875,0.9284695386886596,1.0,0.0,3.0,1.0,0.0
18181320,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9629284143447876,0.3955011069774627,0.3556651175022125,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9862120151519777,0.4275312125682831,0.4044168591499328,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9804216623306274,0.4182772636413574,0.2926452159881592,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.911771833896637,0.3415205478668213,0.3239402174949646,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8074933290481567,0.2351548671722412,1.0628712177276611,285.0415344238281,284.95001220703125,299.5297241210937,292.9608154296875,298.13446044921875,297.304931640625,285.0410461425781,1.0,0.5306510925292969,0.5053413510322571,0.5053413510322571,1.0,1.0,-2.929049015045166,1.0911026000976562,1.837946414947509,0.4289738833904266,1.0,1.0,0.0,104.6905746459961,118.0,53027.94921875,0.0,1952.543212890625,1.0,280.0511474609375,283.3667907714844,295.9227294921875,299.29022216796875,293.1499938964844,293.1499938964844,279.75,33027.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851058483123779,1.0,0.0,0.0,3.8235228061676025,3.8235480785369873,9.75485136223142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8405.662109375,0.0,1711.6317138671875,1895.4371337890625,0.0,3264.40966796875,0.9436019659042358,1.0,0.0,3.0,1.0,0.0
18181380,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9621211290359496,0.3965919017791748,0.3568479418754577,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9857760071754456,0.429179310798645,0.4061104953289032,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9792730212211608,0.418872058391571,0.2931807041168213,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9108307957649232,0.342424213886261,0.3249112069606781,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8063883185386658,0.2354682385921478,1.064683437347412,284.9447631835937,284.95001220703125,299.5673522949219,292.9652404785156,298.14862060546875,297.3063049316406,284.929443359375,1.0,0.532555878162384,0.5046843886375427,0.5046843886375427,1.0,1.0,-2.936494827270508,1.0930094718933103,1.8434853553771973,0.4292881190776825,0.963718593120575,0.963718593120575,0.0,105.5447998046875,118.0,54145.8046875,0.0,1969.11474609375,1.0,279.85595703125,283.2384338378906,296.0087280273437,299.6098937988281,293.1499938964844,293.1499938964844,279.75,34143.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935538530349731,1.0,0.0,0.0,3.862937211990357,3.8629629611968994,9.957001338989355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8297.064453125,0.0,1768.5235595703125,1895.4371337890625,0.0,3343.42626953125,0.9511300325393676,1.0,0.0,3.0,1.0,0.0
18181440,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9523752927780152,0.3970309197902679,0.3576025664806366,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.977943241596222,0.4303478002548218,0.4075255095958709,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9701870679855348,0.4189075827598572,0.2934643626213074,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9016180038452148,0.3429227173328399,0.3256707489490509,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7982456088066101,0.2354788035154342,1.0659263134002686,284.87799072265625,284.95001220703125,299.6050720214844,292.9695739746094,298.1587829589844,297.30126953125,284.8793640136719,1.0,0.5355086326599121,0.5040273666381836,0.5040273666381836,1.0,1.0,-2.941856622695923,1.0940308570861816,1.8478257656097408,0.4292649328708648,0.9004864692687988,0.9004864692687988,0.0,108.89363098144533,136.0,54124.26171875,0.0,1994.81005859375,1.0,279.7792663574219,283.1816101074219,296.01287841796875,299.5673522949219,293.1499938964844,293.1499938964844,279.45001220703125,38288.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985194563865662,1.0,0.0,0.0,3.800048828125,3.800074577331543,9.635441529098898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8612.919921875,0.0,1724.426513671875,1895.4371337890625,0.0,3389.77978515625,0.9387191534042358,1.0,0.0,3.0,1.0,0.0
18181500,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9377073049545288,0.3975289165973663,0.3582176268100738,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.9655490517616272,0.431532084941864,0.4088300168514251,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9562378525733948,0.4189572036266327,0.2936424911022186,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8890085816383362,0.3434103429317474,0.3263310194015503,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7867675423622131,0.2354530841112136,1.066805124282837,284.8287048339844,284.95001220703125,299.6429138183594,292.97381591796875,298.1693725585937,297.2969970703125,284.8177490234375,1.0,0.5392581224441528,0.5033703446388245,0.5033703446388245,1.0,1.0,-2.946227788925171,1.0946404933929443,1.851587176322937,0.4289737045764923,0.8424273729324341,0.8424273729324341,0.0,113.78019714355467,136.0,54819.0234375,0.0,2026.6658935546875,1.0,279.5645751953125,283.10467529296875,296.0390625,299.74566650390625,293.1499938964844,293.1499938964844,279.45001220703125,40171.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906056821346283,1.0,0.0,0.0,3.7271032333374015,3.727128744125366,9.26906977838371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8397.3759765625,0.0,1652.5238037109375,1895.4371337890625,0.0,3459.97412109375,0.9228227138519288,1.0,0.0,3.0,1.0,0.0
18181560,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9206644892692566,0.3978871703147888,0.3587773740291595,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9500870108604432,0.432598352432251,0.4100863635540008,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9392215013504028,0.4188721776008606,0.2937744259834289,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8749092221260071,0.3437837362289428,0.3269422948360443,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7739612460136414,0.2353228032588958,1.0674737691879272,284.8396301269531,284.95001220703125,299.6808166503906,292.9779968261719,298.1791076660156,297.29150390625,284.84698486328125,1.0,0.5435957312583923,0.5026581883430481,0.5026581883430481,1.0,1.0,-2.950109004974365,1.0949426889419556,1.8551664352416992,0.4285060167312622,0.8050978779792786,0.8050978779792786,0.0,119.79354095458984,154.0,54023.625,0.0,2063.45458984375,1.0,279.4825134277344,283.1285095214844,296.00750732421875,299.6046447753906,293.1499938964844,293.1499938964844,279.75,45241.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076101779937744,1.0,0.0,0.0,3.528088331222534,3.5281128883361816,8.305623282467423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7666.68505859375,0.0,1468.555908203125,1895.4371337890625,0.0,3474.412109375,0.8815348148345947,1.0,0.0,3.0,1.0,0.0
18181620,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.904975414276123,0.3988352417945862,0.3595812022686004,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.934112310409546,0.434099793434143,0.4115262925624847,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.922162652015686,0.4192861914634704,0.2940596044063568,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8615714311599731,0.3444978892803192,0.3276901543140411,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.761832058429718,0.2354190200567245,1.068531513214111,284.9765625,284.95001220703125,299.71881103515625,292.98211669921875,298.1924743652344,297.2916259765625,284.9889831542969,1.0,0.5484389066696167,0.5019460320472717,0.5019460320472717,1.0,1.0,-2.955312967300415,1.0957900285720823,1.8595229387283323,0.4281949698925018,0.8812497854232788,0.8812497854232788,0.0,126.373046875,154.0,53572.0625,0.0,2105.45751953125,1.0,279.6607360839844,283.27362060546875,295.922119140625,299.2777709960937,293.1499938964844,293.1499938964844,279.75,37591.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896925151348114,1.0,0.0,0.0,3.5146138668060303,3.514636754989624,8.242301987593237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7822.158203125,0.0,1399.1646728515625,1895.4371337890625,0.0,3374.905517578125,0.8792433738708496,1.0,0.0,3.0,1.0,0.0
18181680,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8923436999320984,0.4001656174659729,0.3608853220939636,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9197173118591307,0.4359328150749206,0.4133791327476501,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9075318574905396,0.4200829565525055,0.2946953177452087,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8500809073448181,0.3454895317554474,0.3287727832794189,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7513763308525085,0.2357260584831237,1.0707216262817385,285.0292053222656,284.95001220703125,299.75689697265625,292.9861755371094,298.20849609375,297.2958984375,285.0284118652344,1.0,0.5538004636764526,0.5012338757514954,0.5012338757514954,1.0,1.0,-2.9638006687164307,1.0979907512664795,1.8658099174499512,0.4285125136375427,0.938671886920929,0.938671886920929,0.0,133.1526336669922,172.0,53813.10546875,0.0,2154.2919921875,1.0,279.7486267089844,283.31597900390625,295.9295349121094,299.3368835449219,293.1499938964844,293.1499938964844,279.45001220703125,32826.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907325863838196,1.0,0.0,0.0,3.607356786727905,3.607379913330078,8.68303402512538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8490.5517578125,0.0,1462.7735595703125,1895.4371337890625,0.0,3317.057861328125,0.895762026309967,1.0,0.0,3.0,1.0,0.0
18181740,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8800797462463379,0.4010761082172394,0.3621840476989746,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9062139391899108,0.4375065565109253,0.4152848124504089,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8944748640060425,0.4205847680568695,0.2953754365444183,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8391714096069336,0.3462797403335571,0.3299123346805572,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7414970993995667,0.2359066903591156,1.0732123851776123,284.9310913085937,284.95001220703125,299.7950134277344,292.9902038574219,298.22222900390625,297.29656982421875,284.9173278808594,1.0,0.5595073699951172,0.5005216598510742,0.5005216598510742,1.0,1.0,-2.972836971282959,1.1003974676132202,1.8724393844604488,0.429013043642044,0.8891833424568176,0.8891833424568176,0.0,140.4962158203125,172.0,54825.05859375,0.0,2207.212158203125,1.0,279.5663146972656,283.1904296875,296.0196533203125,299.66143798828125,293.1499938964844,293.1499938964844,279.45001220703125,34611.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897975742816925,1.0,0.0,0.0,3.647963285446167,3.647987127304077,8.87961675744009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8403.7412109375,0.0,1520.5198974609375,1895.4371337890625,0.0,3384.7080078125,0.9023178815841676,1.0,0.0,3.0,1.0,0.0
18181800,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8671914339065552,0.4013808071613312,0.3629739284515381,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8931017518043518,0.4386298060417175,0.4168292284011841,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8809077739715576,0.4205673336982727,0.295745700597763,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8279066681861877,0.3466915190219879,0.3307644724845886,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7313551306724548,0.235806792974472,1.0748021602630615,284.8831787109375,284.95001220703125,299.8331604003906,292.9942321777344,298.232177734375,297.2913818359375,284.8863830566406,1.0,0.565299391746521,0.4998095035552978,0.4998095035552978,1.0,1.0,-2.979029655456543,1.1016112565994265,1.8774185180664065,0.4289978146553039,0.8368335962295532,0.8368335962295532,0.0,148.7100067138672,190.0,54543.83203125,0.0,2259.822509765625,1.0,279.4836730957031,283.1508483886719,296.0289001464844,299.6221008300781,293.1499938964844,293.1499938964844,279.75,40136.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902380108833313,1.0,0.0,0.0,3.547963857650757,3.547987699508667,8.399466651098919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7731.150390625,0.0,1452.6705322265625,1895.4371337890625,0.0,3425.76025390625,0.8822702765464783,1.0,0.0,3.0,1.0,0.0
18181860,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8552866578102112,0.4020568132400512,0.3636866807937622,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8808684945106506,0.440004289150238,0.41829913854599,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8682578206062317,0.4208280444145202,0.2960463464260101,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8172481060028076,0.3472850322723388,0.3315395712852478,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.72176194190979,0.2358115166425705,1.076053500175476,284.9956970214844,284.95001220703125,299.8713684082031,292.9981994628906,298.2441711425781,297.2895202636719,285.0078125,1.0,0.5711498260498047,0.4990490674972534,0.4990490674972534,1.0,1.0,-2.984447479248047,1.1024218797683716,1.8820255994796755,0.4286357462406158,0.904979646205902,0.904979646205902,0.0,157.24168395996094,190.0,54002.2578125,0.0,2312.8828125,1.0,279.6614685058594,283.2766418457031,295.9580383300781,299.33251953125,293.1499938964844,293.1499938964844,279.75,35816.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894610583782196,1.0,0.0,0.0,3.541324615478516,3.5413475036621094,8.368059525309945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7872.98291015625,0.0,1414.2587890625,1895.4371337890625,0.0,3353.29736328125,0.8834904432296753,1.0,0.0,3.0,1.0,0.0
18181920,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8454651832580566,0.4031793475151062,0.3648370802402496,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8705914616584778,0.4417333602905273,0.420106291770935,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8576717376708984,0.4214917421340942,0.2966286838054657,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8077989816665649,0.3481653332710266,0.3325754106044769,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7132251858711243,0.236022412776947,1.0781179666519165,285.0447692871094,284.95001220703125,299.9096069335937,293.002197265625,298.2591247558594,297.2923278808594,285.04364013671875,1.0,0.5771795511245728,0.4982886016368866,0.4982886016368866,1.0,1.0,-2.992424488067627,1.1042770147323608,1.888147473335266,0.4287183582782745,0.965936005115509,0.965936005115509,0.0,165.592529296875,193.0,54266.8984375,0.0,2369.854248046875,1.0,279.7490539550781,283.3155517578125,295.9649658203125,299.39959716796875,293.1499938964844,293.1499938964844,279.45001220703125,31817.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904035687446594,1.0,0.0,0.0,3.6399788856506334,3.6400022506713854,8.840789291753026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8554.3310546875,0.0,1490.84130859375,1895.4371337890625,0.0,3313.9814453125,0.902726113796234,1.0,0.0,3.0,1.0,0.0
18181980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8392967581748962,0.4039067924022674,0.365917831659317,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8642431497573853,0.4432072043418884,0.4218692779541015,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8509422540664673,0.4218690097332001,0.2971848547458648,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8014587163925171,0.3488458096981048,0.3335633277893066,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7072942852973938,0.2361046969890594,1.0799438953399658,284.9350891113281,284.95001220703125,299.9478759765625,293.00616455078125,298.2718811035156,297.29180908203125,284.9205017089844,1.0,0.5814316868782043,0.4975281655788421,0.4975281655788421,1.0,1.0,-2.9999001026153564,1.1059002876281738,1.8939998149871824,0.4288145005702972,0.9121681451797484,0.9121681451797484,0.0,171.63279724121094,193.0,55342.65234375,0.0,2414.36669921875,1.0,279.5643310546875,283.1777648925781,296.0509948730469,299.7272033691406,293.1499938964844,293.1499938964844,279.45001220703125,33776.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989994525909424,1.0,0.0,0.0,3.694584369659424,3.694608449935913,9.108030099014286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8467.8798828125,0.0,1566.496826171875,1895.4371337890625,0.0,3394.255615234375,0.9122926592826844,1.0,0.0,3.0,1.0,0.0
18182040,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8339290022850037,0.4040345549583435,0.3664357662200928,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8589034080505371,0.4442273378372192,0.4232013821601867,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8451668620109558,0.421728253364563,0.2973829507827759,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7959765791893005,0.3491473197937011,0.334195613861084,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7019935250282288,0.2359083592891693,1.0805481672286987,284.8778686523437,284.95001220703125,299.9861145019531,293.0101928710937,298.2808837890625,297.2855224609375,284.8804016113281,1.0,0.5849052667617798,0.4967677295207977,0.4967677295207977,1.0,1.0,-3.0038561820983887,1.106060028076172,1.8977962732315063,0.4282539486885071,0.8532698750495911,0.8532698750495911,0.0,176.8528289794922,181.0,55133.7578125,0.0,2448.377197265625,1.0,279.4826965332031,283.1300048828125,296.0552062988281,299.6838073730469,293.1499938964844,293.1499938964844,279.75,39247.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041802287101746,1.0,0.0,0.0,3.6077802181243896,3.607804298400879,8.68507186169154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7789.4609375,0.0,1510.720458984375,1895.4371337890625,0.0,3442.518310546875,0.8954411149024963,1.0,0.0,3.0,1.0,0.0
18182100,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8322002291679382,0.4045650362968445,0.3667564988136291,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8575270771980286,0.4455200135707855,0.4243241846561432,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8431722521781921,0.4218871295452118,0.2974132001399994,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7942625880241394,0.3496488928794861,0.3346157670021057,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.70003741979599,0.2358328700065612,1.0801737308502195,284.9858703613281,284.95001220703125,300.0243835449219,293.01422119140625,298.2921142578125,297.2829284667969,284.9982604980469,1.0,0.5858939290046692,0.4960072636604309,0.4960072636604309,1.0,1.0,-3.005682945251465,1.1053441762924194,1.9003387689590447,0.4272025823593139,0.9149481654167176,0.9149481654167176,0.0,178.7196044921875,181.0,54434.99609375,0.0,2461.331298828125,1.0,279.6641540527344,283.2543640136719,295.9803161621094,299.3863830566406,293.1499938964844,293.1499938964844,279.75,35950.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968348503112793,1.0,0.0,0.0,3.5942182540893555,3.5942418575286865,8.619899176665058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7921.83056640625,0.0,1471.623046875,1895.4371337890625,0.0,3374.06298828125,0.8951353430747986,1.0,0.0,3.0,1.0,0.0
18182160,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8335443139076233,0.4056084454059601,0.3674775660037994,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8593671917915344,0.4472173154354095,0.4257314503192901,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8442809581756592,0.4225025773048401,0.2976874113082886,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7956486344337463,0.3504824638366699,0.335239440202713,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7008696794509888,0.2360041290521621,1.080322265625,285.03125,284.95001220703125,300.0626220703125,293.0182800292969,298.3067321777344,297.2856140136719,285.0302734375,1.0,0.5858988165855408,0.4952630698680877,0.4952630698680877,1.0,1.0,-3.00949501991272,1.1054737567901611,1.904021143913269,0.4264922738075256,0.9689719080924988,0.9689719080924988,0.0,178.1022491455078,169.0,54593.359375,0.0,2465.239990234375,1.0,279.7502136230469,283.2904968261719,295.9840087890625,299.4478759765625,293.1499938964844,293.1499938964844,279.45001220703125,32446.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928142786026001,1.0,0.0,0.0,3.688021659851074,3.688045263290405,9.07570097297139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8600.56640625,0.0,1549.015625,1895.4371337890625,0.0,3336.51611328125,0.9130162596702576,1.0,0.0,3.0,1.0,0.0
18182220,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8365093469619751,0.4063358604907989,0.3682268559932709,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8629875183105469,0.4487206041812897,0.4271804392337799,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8470839858055115,0.4229026734828949,0.2980035841464996,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7987377047538757,0.3511736094951629,0.3358972370624542,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7032502889633179,0.2360995858907699,1.0806013345718384,284.9264831542969,284.95001220703125,300.100830078125,293.0223999023437,298.31964111328125,297.2857360839844,284.9119567871094,1.0,0.5851337313652039,0.4945188760757446,0.4945188760757446,1.0,1.0,-3.0136473178863525,1.1057283878326416,1.9079188108444207,0.425923079252243,0.9151780009269714,0.9151780009269714,0.0,176.0711669921875,169.0,55640.83984375,0.0,2462.51416015625,1.0,279.5623474121094,283.1582946777344,296.06640625,299.7658386230469,293.1499938964844,293.1499938964844,279.45001220703125,34222.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901142120361328,1.0,0.0,0.0,3.731876850128174,3.731901407241821,9.29282862216496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8501.244140625,0.0,1612.588134765625,1895.4371337890625,0.0,3414.228759765625,0.9209961295127868,1.0,0.0,3.0,1.0,0.0
18182280,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8397514224052429,0.4064868092536926,0.3684658706188202,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8670650124549866,0.4497942924499511,0.4282463192939758,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8502647280693054,0.4228146970272064,0.2980030179023742,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8022265434265137,0.3515127301216125,0.3362471759319305,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.705984890460968,0.2359473705291748,1.0798858404159546,284.8699035644531,284.95001220703125,300.1390075683594,293.0265808105469,298.3288879394531,297.28033447265625,284.8724060058594,1.0,0.583634078502655,0.4937746822834015,0.4937746822834015,1.0,1.0,-3.014782667160034,1.104732632637024,1.9100499153137207,0.4248240888118744,0.8539907336235046,0.8539907336235046,0.0,173.42843627929688,157.0,55355.74609375,0.0,2451.03369140625,1.0,279.48199462890625,283.1122436523437,296.0684509277344,299.7147216796875,293.1499938964844,293.1499938964844,279.75,39759.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058707356452942,1.0,0.0,0.0,3.638751745223999,3.638776302337648,8.83482925928547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7808.78662109375,0.0,1548.730712890625,1895.4371337890625,0.0,3458.24365234375,0.9023483991622924,1.0,0.0,3.0,1.0,0.0
18182340,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8439435362815857,0.407064139842987,0.3686206042766571,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8722023963928223,0.4511681497097015,0.4292247295379638,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8544239401817322,0.4230514764785766,0.2979254722595215,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8066509962081909,0.3520767986774444,0.3365072607994079,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7095291614532471,0.2359403371810913,1.0787827968597412,284.98321533203125,284.95001220703125,300.1771545410156,293.0308532714844,298.3405456542969,297.2787475585937,284.99560546875,1.0,0.5815934538841248,0.4930304586887359,0.4930304586887359,1.0,1.0,-3.0150351524353027,1.1033815145492554,1.9116535186767576,0.4234431385993957,0.9174591302871704,0.9174591302871704,0.0,169.99517822265625,157.0,54612.953125,0.0,2433.854736328125,1.0,279.6652526855469,283.2428894042969,295.9928894042969,299.410888671875,293.1499938964844,293.1499938964844,279.75,36247.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980597257614136,1.0,0.0,0.0,3.618725299835205,3.6187491416931152,8.737849270801235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7942.955078125,0.0,1500.4874267578125,1895.4371337890625,0.0,3385.4912109375,0.9008740186691284,1.0,0.0,3.0,1.0,0.0
18182400,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8501608371734619,0.4081771671772003,0.3692539632320404,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8794247508049011,0.4529709219932556,0.4305713176727295,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8606014847755432,0.4237665832042694,0.2981517314910888,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8127558827400208,0.352992445230484,0.3370498716831207,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7145573496818542,0.236195832490921,1.0785614252090454,285.03253173828125,284.95001220703125,300.2152404785156,293.0351867675781,298.35565185546875,297.2825927734375,285.03143310546875,1.0,0.5793133974075317,0.4922862648963928,0.4922862648963928,1.0,1.0,-3.0180675983428955,1.1031676530838013,1.914899826049805,0.4225417077541351,0.974625527858734,0.974625527858734,0.0,165.5152587890625,145.0,54767.765625,0.0,2416.407958984375,1.0,279.7500305175781,283.2828674316406,295.997314453125,299.470703125,293.1499938964844,293.1499938964844,279.45001220703125,32473.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936355113983154,1.0,0.0,0.0,3.7073893547058105,3.7074131965637207,9.17127408683882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8624.4697265625,0.0,1571.159912109375,1895.4371337890625,0.0,3344.189453125,0.9178389310836792,1.0,0.0,3.0,1.0,0.0
18182460,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.857487142086029,0.4089327156543731,0.3699385225772857,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8878254890441895,0.4545512795448303,0.4319925010204315,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8679323196411133,0.4242365956306457,0.2984429001808166,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8195979595184326,0.3537450432777405,0.337661862373352,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7202286720275879,0.2363635450601577,1.0786535739898682,284.9253845214844,284.95001220703125,300.2532653808594,293.0396423339844,298.3689270019531,297.28350830078125,284.9110107421875,1.0,0.5768430233001709,0.4916107952594757,0.4916107952594757,1.0,1.0,-3.021798610687256,1.103349208831787,1.9184494018554688,0.4219832122325897,0.919156014919281,0.919156014919281,0.0,160.58578491210938,145.0,55792.0546875,0.0,2397.88330078125,1.0,279.56134033203125,283.1485900878906,296.0809020996094,299.789794921875,293.1499938964844,293.1499938964844,279.45001220703125,34310.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901732623577118,1.0,0.0,0.0,3.75080156326294,3.750826358795166,9.38731659516634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8519.7470703125,0.0,1635.2420654296875,1895.4371337890625,0.0,3419.729736328125,0.9253248572349548,1.0,0.0,3.0,1.0,0.0
18182520,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8645909428596497,0.4090912640094757,0.3701123893260956,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8960705995559692,0.4556858539581299,0.4330375790596008,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8751030564308167,0.4242032766342163,0.2984226942062378,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8261317610740662,0.3541330397129059,0.3379786908626556,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7255885004997253,0.2362748980522155,1.077840805053711,284.8691711425781,284.95001220703125,300.29119873046875,293.044189453125,298.37841796875,297.27862548828125,284.8716735839844,1.0,0.5740658044815063,0.4909352958202362,0.4909352958202362,1.0,1.0,-3.0226500034332275,1.1023513078689575,1.92029881477356,0.4209357798099518,0.8579436540603638,0.8579436540603638,0.0,155.79425048828125,133.0,55519.13671875,0.0,2374.7451171875,1.0,279.48162841796875,283.1029052734375,296.0838928222656,299.7390441894531,293.1499938964844,293.1499938964844,279.75,39730.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062681198120116,1.0,0.0,0.0,3.658694982528688,3.658719778060913,8.93193828233052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7825.55810546875,0.0,1570.8448486328125,1895.4371337890625,0.0,3461.9384765625,0.9068495631217957,1.0,0.0,3.0,1.0,0.0
18182580,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8724875450134277,0.4096664786338806,0.3702093958854675,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.905119240283966,0.4571154117584228,0.4340073764324188,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8830475807189941,0.4244848787784576,0.2983331084251404,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8332497477531433,0.3547385931015014,0.3382183015346527,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7313944697380066,0.2363227903842926,1.0767052173614502,284.9830322265625,284.95001220703125,300.3290710449219,293.04888916015625,298.3901672363281,297.2774353027344,284.9955139160156,1.0,0.5710663199424744,0.4902597963809967,0.4902597963809967,1.0,1.0,-3.0227441787719727,1.1010515689849854,1.9216927289962769,0.4196321666240692,0.921460747718811,0.921460747718811,0.0,150.76483154296875,133.0,54758.1484375,0.0,2348.994873046875,1.0,279.6661071777344,283.2344970703125,296.00946044921875,299.4358825683594,293.1499938964844,293.1499938964844,279.75,36293.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983473777770996,1.0,0.0,0.0,3.637716293334961,3.63774037361145,8.829802027321421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7961.3935546875,0.0,1521.7349853515625,1895.4371337890625,0.0,3388.174560546875,0.9051236510276794,1.0,0.0,3.0,1.0,0.0
18182640,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8827396631240845,0.4107782542705536,0.3707970678806305,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9172792434692384,0.4589744210243225,0.4353600144386291,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8932656049728394,0.4252419769763946,0.2985549867153168,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8423001766204834,0.3556933999061584,0.3387520909309387,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7388190031051636,0.2366273999214172,1.076493740081787,285.032958984375,284.95001220703125,300.3668518066406,293.0537109375,298.4053955078125,297.2816467285156,285.0318298339844,1.0,0.5680673718452454,0.4895843267440796,0.4895843267440796,1.0,1.0,-3.0257251262664795,1.1009293794631958,1.924795627593994,0.4188238978385925,0.9790958166122437,0.9790958166122437,0.0,145.0891571044922,121.0,54903.28515625,0.0,2325.146728515625,1.0,279.750244140625,283.27490234375,296.0150451660156,299.4973449707031,293.1499938964844,293.1499938964844,279.45001220703125,32564.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89388108253479,1.0,0.0,0.0,3.725356101989746,3.7253801822662354,9.260380693376646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8646.2939453125,0.0,1592.3953857421875,1895.4371337890625,0.0,3346.483642578125,0.9218143224716188,1.0,0.0,3.0,1.0,0.0
18182700,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8943221569061279,0.4115262925624847,0.3714445829391479,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9314926266670228,0.4606028795242309,0.4367950856685638,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.904810667037964,0.4257486760616302,0.2988474667072296,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8526431322097778,0.3564791083335876,0.3393629491329193,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7473297715187073,0.2368385344743728,1.0766258239746094,284.9262084960937,284.95001220703125,300.4045104980469,293.0586853027344,298.4186096191406,297.2828063964844,284.9118347167969,1.0,0.565057635307312,0.4889088273048401,0.4889088273048401,1.0,1.0,-3.0294761657714844,1.1011050939559937,1.9283710718154907,0.418246328830719,0.9241792559623718,0.9241792559623718,0.0,139.26654052734375,121.0,55944.05859375,0.0,2301.877197265625,1.0,279.5605163574219,283.140869140625,296.099365234375,299.8175354003906,293.1499938964844,293.1499938964844,279.45001220703125,34321.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019371867179872,1.0,0.0,0.0,3.7681596279144287,3.7681844234466553,9.474402986597852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8539.7939453125,0.0,1655.6787109375,1895.4371337890625,0.0,3421.63525390625,0.9292801022529602,1.0,0.0,3.0,1.0,0.0
18182760,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.905596137046814,0.4116781949996948,0.3715884089469909,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.945294201374054,0.4617842733860016,0.4378586709499359,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9169082641601562,0.4257554709911346,0.2988351285457611,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.863009512424469,0.3569000959396362,0.3396849930286407,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7558451890945435,0.2367926687002182,1.0758825540542605,284.8724670410156,284.95001220703125,300.4420471191406,293.0638122558594,298.4280090332031,297.2782897949219,284.8749694824219,1.0,0.561872124671936,0.4882392287254333,0.4882392287254333,1.0,1.0,-3.030413150787353,1.1001348495483398,1.930278182029724,0.4171980917453766,0.865698516368866,0.865698516368866,0.0,133.81210327148438,109.0,55730.95703125,0.0,2275.379150390625,1.0,279.480712890625,283.09771728515625,296.10308837890625,299.7665100097656,293.1499938964844,293.1499938964844,279.75,39332.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063868522644044,1.0,0.0,0.0,3.6775388717651367,3.6775639057159424,9.024182077155274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7847.87353515625,0.0,1589.1485595703125,1895.4371337890625,0.0,3463.04248046875,0.91165030002594,1.0,0.0,3.0,1.0,0.0
18182820,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9188734292984008,0.4122152328491211,0.3716464936733246,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9595265984535216,0.4632396697998047,0.4388429820537567,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9307289719581604,0.4260514676570892,0.2987503111362457,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8745154738426208,0.3575198650360107,0.3399276733398437,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.765323281288147,0.236867606639862,1.0748143196105957,284.9819641113281,284.95001220703125,300.4794921875,293.06915283203125,298.4394836425781,297.277099609375,284.9947204589844,1.0,0.5585600137710571,0.4875696003437042,0.4875696003437042,1.0,1.0,-3.030568599700928,1.0988545417785645,1.9317140579223635,0.415894865989685,0.926165759563446,0.926165759563446,0.0,128.30128479003906,109.0,54919.7734375,0.0,2247.18017578125,1.0,279.6670227050781,283.2254943847656,296.0297241210937,299.4658203125,293.1499938964844,293.1499938964844,279.75,36306.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984860181808472,1.0,0.0,0.0,3.658188581466675,3.658212661743164,8.929465593610075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7981.7841796875,0.0,1544.5987548828125,1895.4371337890625,0.0,3389.46728515625,0.9095903635025024,1.0,0.0,3.0,1.0,0.0
18182880,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9363977909088136,0.4132979810237884,0.3721892535686493,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9756112694740297,0.4651302397251129,0.4402073919773102,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.947937548160553,0.4268260300159454,0.2989717423915863,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.889160692691803,0.3584906756877899,0.3404605984687805,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7775371670722961,0.2371963560581207,1.0746463537216189,285.0336303710937,284.95001220703125,300.5167541503906,293.0746765136719,298.45440673828125,297.28131103515625,285.0325927734375,1.0,0.5553192496299744,0.4869000017642975,0.4869000017642975,1.0,1.0,-3.033560037612915,1.0987269878387451,1.93483304977417,0.4150689244270324,0.984990119934082,0.984990119934082,0.0,122.26701354980467,97.0,55066.84765625,0.0,2221.32861328125,1.0,279.7504577636719,283.267333984375,296.0361328125,299.5284118652344,293.1499938964844,293.1499938964844,279.45001220703125,32610.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940410614013672,1.0,0.0,0.0,3.7443106174468994,3.744334936141968,9.35485388708912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8671.212890625,0.0,1614.6273193359375,1895.4371337890625,0.0,3347.97802734375,0.9260941743850708,1.0,0.0,3.0,1.0,0.0
