time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182940,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.955721080303192,0.4140182435512543,0.3728021681308746,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9914496541023254,0.4667872786521911,0.441660463809967,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9662504196166992,0.4273510277271271,0.2992690503597259,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.906127154827118,0.3592912256717682,0.3410755693912506,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7918063998222351,0.237430140376091,1.0748324394226074,284.9267272949219,284.95001220703125,300.5539245605469,293.08038330078125,298.46734619140625,297.2825622558594,284.912353515625,1.0,0.5521246790885925,0.4862303733825683,0.4862303733825683,1.0,1.0,-3.0373668670654297,1.098914623260498,1.9384523630142207,0.4144811928272247,0.930242359638214,0.930242359638214,0.0,116.1691436767578,97.0,56117.3828125,0.0,2196.5380859375,1.0,279.5596008300781,283.13287353515625,296.12109375,299.8498840332031,293.1499938964844,293.1499938964844,279.45001220703125,34306.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020946621894836,1.0,0.0,0.0,3.7872703075408936,3.787295341491699,9.570748034093413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8562.919921875,0.0,1678.172607421875,1895.4371337890625,0.0,3423.10205078125,0.9336164593696594,1.0,0.0,3.0,1.0,0.0
18183000,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9667397141456604,0.4140877425670624,0.3729797601699829,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.4681063890457153,0.4418814182281494,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.976491153240204,0.4273297488689422,0.2993181347846985,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9176316261291504,0.3596839308738708,0.3414788842201233,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.800648033618927,0.2373691499233245,1.0745222568511963,284.8675231933594,284.95001220703125,300.5909118652344,293.0863342285156,298.47576904296875,297.2778625488281,284.8681640625,1.0,0.5482831001281738,0.4855607748031616,0.4855607748031616,1.0,1.0,-3.027388334274292,1.0933232307434082,1.934065222740173,0.4131070375442505,0.8672780990600586,0.8672780990600586,0.0,112.33997344970705,115.0,55803.6640625,0.0,2166.6611328125,1.0,279.4809265136719,283.0833740234375,296.1252746582031,299.80035400390625,293.1499938964844,293.1499938964844,279.75,39463.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065411686897278,1.0,0.0,0.0,3.700568675994873,3.700593709945679,9.137559686678288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7862.494140625,0.0,1616.431396484375,1895.4371337890625,0.0,3464.47705078125,0.916269302368164,1.0,0.0,3.0,1.0,0.0
18183060,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.971568524837494,0.4145523905754089,0.3731101751327514,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.470255047082901,0.4360518455505371,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.980887234210968,0.4276106059551239,0.2993286848068237,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9233165383338928,0.3602909743785858,0.341852068901062,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8046370148658752,0.2374463230371475,1.074137568473816,284.97918701171875,284.95001220703125,300.6277160644531,293.092529296875,298.4892578125,297.2799072265625,284.99237060546875,1.0,0.5485514998435974,0.4849420189857483,0.4849420189857483,1.0,1.0,-3.031163692474365,1.0937737226486206,1.937389850616455,0.4108023047447204,0.927188754081726,0.927188754081726,0.0,110.85640716552734,115.0,54976.8203125,0.0,2158.077392578125,1.0,279.6678466796875,283.217529296875,296.05145263671875,299.4920654296875,293.1499938964844,293.1499938964844,279.75,36543.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984203338623047,1.0,0.0,0.0,3.670734405517578,3.670758724212648,8.990818400889111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7992.36328125,0.0,1560.4490966796875,1895.4371337890625,0.0,3388.85498046875,0.9126972556114196,1.0,0.0,3.0,1.0,0.0
18183120,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9700992703437804,0.4155783355236053,0.3738498091697693,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.4726723730564117,0.4389679729938507,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.979346513748169,0.4283807575702667,0.2997408509254455,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9217562675476074,0.3612553477287292,0.342643141746521,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8030877709388733,0.2377779483795166,1.0752476453781128,285.0366516113281,284.95001220703125,300.66436767578125,293.0989685058594,298.505615234375,297.2864074707031,285.03631591796875,1.0,0.5503323674201965,0.4843232631683349,0.4843232631683349,1.0,1.0,-3.038323402404785,1.095430850982666,1.9428926706314087,0.4107019305229187,0.989720582962036,0.989720582962036,0.0,111.81507110595705,133.0,55183.21875,0.0,2175.70556640625,1.0,279.7506408691406,283.2640991210937,296.05841064453125,299.55474853515625,293.1499938964844,293.1499938964844,279.45001220703125,32643.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937433958053589,1.0,0.0,0.0,3.755186080932617,3.7552106380462646,9.409276344740648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8689.6767578125,0.0,1627.5308837890625,1895.4371337890625,0.0,3345.197265625,0.9288952350616456,1.0,0.0,3.0,1.0,0.0
18183180,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.96574729681015,0.4162434637546539,0.3747093677520752,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9990000128746032,0.474385529756546,0.4459418952465057,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9751222729682922,0.428905189037323,0.3002666532993316,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9170657396316528,0.362050324678421,0.3435642719268799,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7991486191749573,0.2380112707614898,1.076920509338379,284.9349670410156,284.95001220703125,300.7008361816406,293.10565185546875,298.5187683105469,297.2876892089844,284.9214172363281,1.0,0.553629994392395,0.4837045073509216,0.4837045073509216,1.0,1.0,-3.051481246948242,1.0994975566864014,1.9519838094711304,0.4117497503757477,0.9402580261230468,0.9402580261230468,0.0,114.00092315673828,133.0,56361.89453125,0.0,2210.491455078125,1.0,279.5589904785156,283.13201904296875,296.145751953125,299.8840026855469,293.1499938964844,293.1499938964844,279.45001220703125,34129.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017934799194336,1.0,0.0,0.0,3.803144454956055,3.80316972732544,9.65114736573014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8593.5849609375,0.0,1695.7335205078125,1895.4371337890625,0.0,3420.296630859375,0.9371975660324096,1.0,0.0,3.0,1.0,0.0
18183240,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.952528178691864,0.4162537455558777,0.3751292526721954,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9922432899475098,0.4751122295856476,0.4499343037605285,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.962576687335968,0.4288869798183441,0.3005445897579193,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9041541814804076,0.362437754869461,0.3442715108394623,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7884212136268616,0.2379420697689056,1.0780627727508545,284.88214111328125,284.95001220703125,300.7370910644531,293.1126403808594,298.5259704589844,297.2801818847656,284.8840637207031,1.0,0.5576691031455994,0.4830857515335083,0.4830857515335083,1.0,1.0,-3.05936336517334,1.1013967990875244,1.9579664468765257,0.4120421707630157,0.8855181336402893,0.8855181336402893,0.0,118.80541229248048,151.0,56345.30078125,0.0,2249.689697265625,1.0,279.4805908203125,283.08575439453125,296.1534423828125,299.8471984863281,293.1499938964844,293.1499938964844,279.75,38458.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065401554107666,1.0,0.0,0.0,3.7320055961608887,3.7320308685302734,9.293469815929712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7915.9130859375,0.0,1645.1429443359375,1895.4371337890625,0.0,3464.4677734375,0.923686981201172,1.0,0.0,3.0,1.0,0.0
18183300,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9345207810401917,0.4165761768817901,0.3754672408103943,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9786726236343384,0.4761973023414612,0.4509923160076141,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9451099634170532,0.4290964007377624,0.3007627725601196,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8888722658157349,0.3629698455333709,0.3449193835258484,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7749130129814148,0.2379331737756729,1.078947901725769,284.98883056640625,284.95001220703125,300.7731628417969,293.11993408203125,298.5350646972656,297.2760009765625,285.00177001953125,1.0,0.5620859861373901,0.4824669957160949,0.4824669957160949,1.0,1.0,-3.0631489753723145,1.1016323566436768,1.961516499519348,0.4116019606590271,0.9463019371032716,0.9463019371032716,0.0,125.21955108642578,151.0,55570.71484375,0.0,2290.05419921875,1.0,279.6697082519531,283.2111511230469,296.0846252441406,299.5570983886719,293.1499938964844,293.1499938964844,279.75,35938.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991920351982117,1.0,0.0,0.0,3.719477653503418,3.719502449035645,9.231180229107848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8060.759765625,0.0,1611.38134765625,1895.4371337890625,0.0,3396.051513671875,0.9228970408439636,1.0,0.0,3.0,1.0,0.0
18183360,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9181208610534668,0.4174224734306335,0.3762759268283844,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9649149775505066,0.4778348505496979,0.4525615572929382,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9285277128219604,0.4297573268413543,0.301278680562973,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8753349781036377,0.3638274669647217,0.3458515107631683,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7630201578140259,0.2381428033113479,1.0806701183319092,285.0424499511719,284.95001220703125,300.8089904785156,293.12750244140625,298.5476379394531,297.2776794433594,285.0417785644531,1.0,0.5670384764671326,0.4817144870758056,0.4817144870758056,1.0,1.0,-3.069812297821045,1.1027828454971311,1.9670295715332031,0.4112083315849304,1.0,1.0,0.0,131.88702392578125,169.0,55735.08984375,0.0,2337.137451171875,1.0,279.751708984375,283.2540588378906,296.0937194824219,299.6278381347656,293.1499938964844,293.1499938964844,279.45001220703125,32762.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953219652175903,1.0,0.0,0.0,3.804698467254639,3.804723501205444,9.659034958531263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8766.7001953125,0.0,1686.9349365234375,1895.4371337890625,0.0,3359.9404296875,0.9391616582870485,1.0,0.0,3.0,1.0,0.0
18183420,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9032389521598816,0.417919397354126,0.3771782219409942,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9504321217536926,0.4793128669261932,0.454332560300827,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9126643538475036,0.4301754832267761,0.3018830418586731,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8626065850257874,0.3645110130310058,0.3468773066997528,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7519410848617554,0.2382442355155944,1.0827538967132568,284.94207763671875,284.95001220703125,300.8446044921875,293.13543701171875,298.55865478515625,297.27716064453125,284.9276733398437,1.0,0.572376549243927,0.4809620082378387,0.4809620082378387,1.0,1.0,-3.07749342918396,1.104304552078247,1.973188877105713,0.411061555147171,0.9585604071617126,0.9585604071617126,0.0,139.0821533203125,169.0,56893.05078125,0.0,2389.074462890625,1.0,279.5570373535156,283.1239929199219,296.1796569824219,299.9540100097656,293.1499938964844,293.1499938964844,279.45001220703125,34035.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036847352981568,1.0,0.0,0.0,3.846893548965454,3.846919059753418,9.87446583167184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8660.892578125,0.0,1747.96337890625,1895.4371337890625,0.0,3437.90673828125,0.9472947716712952,1.0,0.0,3.0,1.0,0.0
18183480,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8885471820831299,0.4177410304546356,0.377567321062088,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9341369867324828,0.4803189933300018,0.4557728171348572,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8973125219345093,0.43003910779953,0.3021824657917022,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8495591878890991,0.3647789061069488,0.3476095199584961,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7406594753265381,0.2380475997924804,1.0839452743530271,284.8797607421875,284.95001220703125,300.8800048828125,293.1437072753906,298.56573486328125,297.2708740234375,284.8812561035156,1.0,0.5778195858001709,0.4802095293998718,0.4802095293998718,1.0,1.0,-3.0823721885681152,1.1046825647354126,1.9776896238327024,0.4104563295841217,0.8982134461402893,0.8982134461402893,0.0,147.19711303710938,187.0,56869.89453125,0.0,2440.83447265625,1.0,279.4798278808594,283.070068359375,296.1856994628906,299.9131774902344,293.1499938964844,293.1499938964844,279.1499938964844,38215.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083940982818604,1.0,0.0,0.0,3.7836337089538574,3.7836594581604,9.552377377985977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8991.7646484375,0.0,1704.1727294921875,1895.4371337890625,0.0,3481.6943359375,0.9350234866142272,1.0,0.0,3.0,1.0,0.0
18183540,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.874596357345581,0.4176173508167267,0.3777709901332855,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.918269157409668,0.4813923239707947,0.4570967853069305,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8831487894058228,0.4299416840076446,0.3023585379123688,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8374383449554443,0.3650574386119842,0.3482095897197723,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7301038503646851,0.2378345131874084,1.0846315622329712,284.83111572265625,284.95001220703125,300.9151306152344,293.1523132324219,298.57330322265625,297.26568603515625,284.8209533691406,1.0,0.5833103060722351,0.4794570207595825,0.4794570207595825,1.0,1.0,-3.0859670639038086,1.1045444011688232,1.981422543525696,0.4095300436019897,0.8413478136062622,0.8413478136062622,0.0,155.73236083984375,187.0,57569.26953125,0.0,2492.5380859375,1.0,279.26568603515625,282.994873046875,296.21368408203125,300.0944519042969,293.1499938964844,293.1499938964844,279.1499938964844,40048.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154160022735596,1.0,0.0,0.0,3.7139370441436768,3.7139625549316406,9.203698709825404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8771.337890625,0.0,1636.292724609375,1895.4371337890625,0.0,3546.796142578125,0.9197697043418884,1.0,0.0,3.0,1.0,0.0
18183600,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8617362380027771,0.4172966480255127,0.3778523802757263,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9041677713394164,0.4823381304740906,0.4583504796028137,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8700390458106995,0.4296939969062805,0.3024640381336212,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8262957334518433,0.3652105927467346,0.3487282693386078,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7201639413833618,0.2375202476978302,1.0849982500076294,284.8401794433594,284.95001220703125,300.95001220703125,293.16131591796875,298.5799560546875,297.25927734375,284.8487243652344,1.0,0.588813304901123,0.4787045419216156,0.4787045419216156,1.0,1.0,-3.088765382766724,1.104076862335205,1.9846885204315183,0.4084767997264862,0.801831066608429,0.801831066608429,0.0,164.55113220214844,205.0,56601.90625,0.0,2544.328857421875,1.0,279.18365478515625,283.0163269042969,296.1876220703125,299.9578552246094,293.1499938964844,293.1499938964844,279.45001220703125,45795.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916721761226654,1.0,0.0,0.0,3.51444149017334,3.514465808868408,8.241493674177036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7982.2802734375,0.0,1458.088623046875,1895.4371337890625,0.0,3558.874755859375,0.877928614616394,1.0,0.0,3.0,1.0,0.0
18183660,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8507794737815857,0.4176768958568573,0.3781810104846954,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8927820324897766,0.4838314354419708,0.4598163068294525,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8587895631790161,0.4300209879875183,0.302727609872818,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8164897561073303,0.3657757937908172,0.3493887782096863,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7109927535057068,0.2374745458364486,1.0857352018356323,284.98046875,284.95001220703125,300.9849548339844,293.1707763671875,298.5907592773437,297.2590637207031,284.990966796875,1.0,0.5943949818611145,0.4779768586158752,0.4779768586158752,1.0,1.0,-3.092912197113037,1.1042019128799438,1.9887102842330933,0.4075976014137268,0.882849931716919,0.882849931716919,0.0,173.23648071289062,205.0,56324.48828125,0.0,2598.123291015625,1.0,279.36065673828125,283.1615600585937,296.11053466796875,299.63531494140625,293.1499938964844,293.1499938964844,279.45001220703125,37205.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061216711997986,1.0,0.0,0.0,3.515631675720215,3.515654802322388,8.247077403211733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8168.27880859375,0.0,1397.4376220703125,1895.4371337890625,0.0,3460.57666015625,0.8790271282196045,1.0,0.0,3.0,1.0,0.0
18183720,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8419037461280823,0.418467104434967,0.3790493309497833,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8833591341972351,0.485661506652832,0.461727112531662,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8495956659317017,0.4307159781455993,0.3033433854579925,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8079835176467896,0.3666198551654815,0.3503949642181396,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7027304172515869,0.2376368045806884,1.087581753730774,285.03045654296875,284.95001220703125,301.0203552246094,293.18084716796875,298.60430908203125,297.26275634765625,285.0295104980469,1.0,0.6001780033111572,0.4772492051124573,0.4772492051124573,1.0,1.0,-3.1004178524017334,1.105663776397705,1.9947541952133176,0.4073255062103271,0.9391183257102966,0.9391183257102966,0.0,181.5982666015625,193.0,56571.8828125,0.0,2656.914306640625,1.0,279.4488220214844,283.2050476074219,296.1247253417969,299.7003173828125,293.1499938964844,293.1499938964844,279.1499938964844,32674.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000627398490906,1.0,0.0,0.0,3.6015820503234863,3.601605176925659,8.655256351630669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8872.1328125,0.0,1455.416015625,1895.4371337890625,0.0,3404.16943359375,0.8948394656181335,1.0,0.0,3.0,1.0,0.0
18183780,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8388581275939941,0.418826013803482,0.3797242045402527,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.880496084690094,0.4871898889541626,0.4634626805782318,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8464300036430359,0.4311014115810394,0.3038385510444641,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8050159215927124,0.3672463893890381,0.3512400388717651,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.6996952295303345,0.2376739084720611,1.0887172222137451,284.9264221191406,284.95001220703125,301.05615234375,293.19146728515625,298.61572265625,297.2631530761719,284.91357421875,1.0,0.6023414134979248,0.4765215218067169,0.4765215218067169,1.0,1.0,-3.106301784515381,1.1064503192901611,1.99985146522522,0.4069185853004455,0.8848063349723816,0.8848063349723816,0.0,185.0402069091797,193.0,57544.01953125,0.0,2686.687255859375,1.0,279.2669372558594,283.0764465332031,296.2179260253906,300.0323791503906,293.1499938964844,293.1499938964844,279.1499938964844,34759.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068581461906432,1.0,0.0,0.0,3.640430450439453,3.640454053878784,8.842982879286865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8779.1455078125,0.0,1513.2869873046875,1895.4371337890625,0.0,3467.423583984375,0.9006242156028748,1.0,0.0,3.0,1.0,0.0
18183840,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8376766443252563,0.4185687005519867,0.3797564804553985,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8799136281013489,0.4882617890834808,0.4646829068660736,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8452821373939514,0.4309974014759063,0.3039357960224151,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8040950298309326,0.3675107955932617,0.3516712486743927,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6985013484954834,0.2374672889709472,1.0884546041488647,284.8830261230469,284.95001220703125,301.09228515625,293.2025756835937,298.6236877441406,297.2583923339844,284.8862609863281,1.0,0.6030786037445068,0.4757938683032989,0.4757938683032989,1.0,1.0,-3.108135461807251,1.1056125164031982,2.0025229454040527,0.4057820439338684,0.8347212672233582,0.8347212672233582,0.0,186.2416381835937,181.0,57193.39453125,0.0,2696.67236328125,1.0,279.18408203125,283.0408935546875,296.23193359375,299.9938049316406,293.1499938964844,293.1499938964844,279.45001220703125,40241.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105865955352784,1.0,0.0,0.0,3.5373077392578125,3.537331342697144,8.349086897396774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8064.37744140625,0.0,1442.1220703125,1895.4371337890625,0.0,3502.047119140625,0.8800721764564514,1.0,0.0,3.0,1.0,0.0
18183900,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8382620215415955,0.4187325537204742,0.3796545267105102,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.88137286901474,0.4896589815616607,0.4657864272594452,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8459553718566895,0.4312251210212707,0.3039365410804748,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8050245642662048,0.3680123686790466,0.3519821763038635,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.698940634727478,0.2374126017093658,1.087668538093567,284.9927673339844,284.95001220703125,301.12872314453125,293.2142028808594,298.634033203125,297.2572326660156,285.00360107421875,1.0,0.6027077436447144,0.4750661849975586,0.4750661849975586,1.0,1.0,-3.108766555786133,1.1043012142181396,2.004465341567993,0.4043073654174804,0.900924801826477,0.900924801826477,0.0,185.65313720703125,181.0,56618.04296875,0.0,2694.807861328125,1.0,279.3612365722656,283.1640319824219,296.1706848144531,299.7079162597656,293.1499938964844,293.1499938964844,279.45001220703125,35880.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902558207511902,1.0,0.0,0.0,3.531728744506836,3.5317516326904297,8.322771805069351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8210.8037109375,0.0,1404.657470703125,1895.4371337890625,0.0,3427.418701171875,0.8812941908836365,1.0,0.0,3.0,1.0,0.0
18183960,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8411543369293213,0.4193713963031769,0.3799655437469482,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8853458762168884,0.4914316534996032,0.467211365699768,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8489271998405457,0.4318550229072571,0.3041892051696777,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8082076907157898,0.3688178956508636,0.3525257110595703,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7014219760894775,0.2375813424587249,1.0875396728515625,285.03131103515625,284.95001220703125,301.1654663085937,293.22625732421875,298.6473693847656,297.2603759765625,285.0289611816406,1.0,0.6016672849655151,0.4743609130382538,0.4743609130382538,1.0,1.0,-3.1116511821746826,1.103930115699768,2.007721185684204,0.4032412469387054,0.9513264894485474,0.9513264894485474,0.0,183.31300354003903,169.0,56808.4609375,0.0,2688.091796875,1.0,279.4500732421875,283.1954650878906,296.1858215332031,299.7830505371094,293.1499938964844,293.1499938964844,279.1499938964844,32330.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981322646141052,1.0,0.0,0.0,3.6293575763702393,3.629380702972412,8.789269827502721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8923.06640625,0.0,1483.021484375,1895.4371337890625,0.0,3386.168212890625,0.8994036912918091,1.0,0.0,3.0,1.0,0.0
18184020,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8452754020690918,0.4196575880050659,0.3802930116653442,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8907098174095154,0.4929528534412384,0.4686554670333862,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8531742691993713,0.4322300255298614,0.3044652044773102,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8125074505805969,0.369447261095047,0.3530925512313843,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7050330638885498,0.2376568466424942,1.0875341892242432,284.9256286621094,284.95001220703125,301.2024230957031,293.2387390136719,298.6590270996094,297.2608642578125,284.9121398925781,1.0,0.6001084446907043,0.4736556708812713,0.4736556708812713,1.0,1.0,-3.1147916316986084,1.1036484241485596,2.011143207550049,0.4023057818412781,0.8960944414138794,0.8960944414138794,0.0,180.00064086914062,169.0,57842.74609375,0.0,2676.691650390625,1.0,279.2657165527344,283.0668029785156,296.2761535644531,300.1120300292969,293.1499938964844,293.1499938964844,279.1499938964844,34376.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058056473731996,1.0,0.0,0.0,3.668222665786743,3.668246507644653,8.978518053481821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8827.1552734375,0.0,1541.3287353515625,1895.4371337890625,0.0,3457.638671875,0.906661331653595,1.0,0.0,3.0,1.0,0.0
18184080,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8493855595588684,0.4193466007709503,0.3800951242446899,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8961937427520752,0.4940257370471954,0.4696885943412781,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8575078845024109,0.4321271181106567,0.3044236004352569,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8167806267738342,0.3697222173213959,0.3533457219600677,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7087064385414124,0.237494021654129,1.0865793228149414,284.876220703125,284.95001220703125,301.2395935058594,293.25164794921875,298.6673583984375,297.2563781738281,284.8788757324219,1.0,0.5980021953582764,0.4729503989219665,0.4729503989219665,1.0,1.0,-3.1149089336395264,1.1021555662155151,2.012753486633301,0.4008786380290985,0.840665340423584,0.840665340423584,0.0,176.4112548828125,157.0,57492.19921875,0.0,2657.85107421875,1.0,279.18359375,283.02606201171875,296.287353515625,300.0704040527344,293.1499938964844,293.1499938964844,279.45001220703125,40040.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90993332862854,1.0,0.0,0.0,3.57015347480774,3.5701773166656494,8.504857760271989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8103.94775390625,0.0,1475.7032470703125,1895.4371337890625,0.0,3495.98486328125,0.8869723677635193,1.0,0.0,3.0,1.0,0.0
18184140,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8543258309364319,0.4194722473621368,0.3798167705535888,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9025977849960328,0.4954380989074707,0.470657467842102,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8627033829689026,0.4323667883872986,0.3043239414691925,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8217190504074097,0.3702423572540283,0.3535289764404297,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7129411101341248,0.237484410405159,1.0853254795074463,284.9882202148437,284.95001220703125,301.2769470214844,293.264892578125,298.6780700683594,297.25555419921875,284.9992370605469,1.0,0.5955057144165039,0.4722451567649841,0.4722451567649841,1.0,1.0,-3.114328384399414,1.1003929376602173,2.0139355659484863,0.3992082774639129,0.9060781002044678,0.9060781002044678,0.0,172.24533081054688,157.0,56866.9921875,0.0,2634.58837890625,1.0,279.3625183105469,283.1531677246094,296.2244567871094,299.7789611816406,293.1499938964844,293.1499938964844,279.45001220703125,35971.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020402431488036,1.0,0.0,0.0,3.5586276054382324,3.5586507320404053,8.450032851214928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8248.9833984375,0.0,1433.6619873046875,1895.4371337890625,0.0,3422.594970703125,0.8873409032821655,1.0,0.0,3.0,1.0,0.0
18184200,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8612584471702576,0.4201215207576751,0.3800213634967804,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9113985896110536,0.4972669184207916,0.4720155000686645,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8698602318763733,0.4330491721630096,0.3045246601104736,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8282504677772522,0.3710964024066925,0.3540021479129791,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7184659838676453,0.2377151995897293,1.0849453210830688,285.0303649902344,284.95001220703125,301.3144226074219,293.2784729003906,298.6919250488281,297.2593078613281,285.0287475585937,1.0,0.5928847789764404,0.4715398848056793,0.4715398848056793,1.0,1.0,-3.1165544986724854,1.0997416973114014,2.016812801361084,0.397993266582489,0.9588208198547364,0.9588208198547364,0.0,167.2067413330078,145.0,57063.40625,0.0,2612.166015625,1.0,279.44952392578125,283.1887512207031,296.2394714355469,299.8515930175781,293.1499938964844,293.1499938964844,279.1499938964844,32268.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975949287414551,1.0,0.0,0.0,3.650599241256714,3.650622606277466,8.892453706721426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8964.6640625,0.0,1505.9078369140625,1895.4371337890625,0.0,3381.155029296875,0.9049063324928284,1.0,0.0,3.0,1.0,0.0
18184260,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8692072033882141,0.4203968048095703,0.3802721798419952,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9218754768371582,0.4988255202770233,0.4734236299991607,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8780508041381836,0.4334611892700195,0.3047727346420288,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8356130123138428,0.3717618584632873,0.3545293807983398,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7245381474494934,0.2378441840410232,1.0848236083984375,284.9223022460937,284.95001220703125,301.3519897460937,293.2923583984375,298.7040710449219,297.2602844238281,284.9089050292969,1.0,0.5901500582695007,0.4708985388278961,0.4708985388278961,1.0,1.0,-3.119338035583496,1.0994268655776978,2.019911289215088,0.3970992565155029,0.901331067085266,0.901331067085266,0.0,161.8804931640625,145.0,58081.56640625,0.0,2589.255126953125,1.0,279.26446533203125,283.0568542480469,296.32989501953125,300.18145751953125,293.1499938964844,293.1499938964844,279.1499938964844,34407.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905210554599762,1.0,0.0,0.0,3.6914021968841553,3.691426277160645,9.092347568184778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8864.9892578125,0.0,1567.666259765625,1895.4371337890625,0.0,3452.103759765625,0.9118912816047668,1.0,0.0,3.0,1.0,0.0
18184320,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8767971992492676,0.4200677573680877,0.3800043761730194,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9321978092193604,0.4999251365661621,0.4744267165660858,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8859530091285706,0.4333879947662353,0.3047102689743042,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8427723050117493,0.372065395116806,0.3547536730766296,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7302783727645874,0.2377279996871948,1.083814263343811,284.8734130859375,284.95001220703125,301.3896179199219,293.3064880371094,298.7128601074219,297.2562561035156,284.8759460449219,1.0,0.5871617197990417,0.4702571630477905,0.4702571630477905,1.0,1.0,-3.1192097663879395,1.0979598760604858,2.021250009536743,0.395749419927597,0.845260500907898,0.845260500907898,0.0,156.8075408935547,133.0,57742.46875,0.0,2562.011962890625,1.0,279.18310546875,283.0166015625,296.34161376953125,300.1395568847656,293.1499938964844,293.1499938964844,279.45001220703125,39983.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092293977737428,1.0,0.0,0.0,3.594597578048706,3.594621658325196,8.621718166068604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8138.3466796875,0.0,1501.755126953125,1895.4371337890625,0.0,3489.45068359375,0.8924265503883362,1.0,0.0,3.0,1.0,0.0
18184380,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8851941227912903,0.4201728403568268,0.3796674311161041,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.943326771259308,0.5013647079467773,0.4753769636154175,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8946557641029358,0.43365478515625,0.3045981228351593,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8507146239280701,0.3726117014884949,0.3549191653728485,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7365512847900391,0.2377591580152511,1.0825505256652832,284.9865417480469,284.95001220703125,301.4272766113281,293.3208923339844,298.72393798828125,297.2557373046875,284.99774169921875,1.0,0.5840013027191162,0.4696158170700073,0.4696158170700073,1.0,1.0,-3.118488073348999,1.0962661504745483,2.022221803665161,0.394177496433258,0.9104148745536804,0.9104148745536804,0.0,151.54405212402344,133.0,57090.68359375,0.0,2532.622802734375,1.0,279.3635559082031,283.1455078125,296.2798767089844,299.8481750488281,293.1499938964844,293.1499938964844,279.45001220703125,36047.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012739658355712,1.0,0.0,0.0,3.580751180648804,3.580774545669556,8.555424528822186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8284.654296875,0.0,1457.833251953125,1895.4371337890625,0.0,3415.456787109375,0.8923119902610779,1.0,0.0,3.0,1.0,0.0
18184440,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8960102796554565,0.4208073019981384,0.3798262774944305,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9565632343292236,0.5032283663749695,0.4767325818538666,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9057359099388124,0.4343696236610412,0.3047960996627807,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.860857367515564,0.3734956383705139,0.3553867936134338,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7445744276046753,0.2380299121141433,1.0821980237960815,285.0298767089844,284.95001220703125,301.4649353027344,293.33551025390625,298.738037109375,297.2597961425781,285.0283508300781,1.0,0.58088219165802,0.4689744412899017,0.4689744412899017,1.0,1.0,-3.1206791400909424,1.095722198486328,2.0249569416046143,0.3930759727954864,0.963585376739502,0.963585376739502,0.0,145.6807861328125,121.0,57277.06640625,0.0,2505.63720703125,1.0,279.4498291015625,283.1820068359375,296.29620361328125,299.9225158691406,293.1499938964844,293.1499938964844,279.1499938964844,32370.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968155384063721,1.0,0.0,0.0,3.670933485031128,3.670957088470459,8.991793833956763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9005.173828125,0.0,1529.2718505859375,1895.4371337890625,0.0,3373.882568359375,0.9095234870910645,1.0,0.0,3.0,1.0,0.0
18184500,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9082504510879515,0.4210670888423919,0.3800405859947204,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9701422452926636,0.5048172473907471,0.4781471788883209,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9191012978553772,0.4348132014274597,0.3050485551357269,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8723828792572021,0.3741887807846069,0.3559169471263885,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7537452578544617,0.2381966561079025,1.0821348428726196,284.9222412109375,284.95001220703125,301.5025329589844,293.3503112792969,298.7502746582031,297.26104736328125,284.9088439941406,1.0,0.5777737498283386,0.4683330953121185,0.4683330953121185,1.0,1.0,-3.1235058307647705,1.0954140424728394,2.0280916690826416,0.3921802937984466,0.9064382314682008,0.9064382314682008,0.0,139.7373046875,121.0,58312.05078125,0.0,2479.39111328125,1.0,279.2634582519531,283.0501403808594,296.3874816894531,300.2537841796875,293.1499938964844,293.1499938964844,279.1499938964844,34424.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043931365013124,1.0,0.0,0.0,3.711526870727539,3.711551189422608,9.191755907522748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8903.630859375,0.0,1590.7198486328125,1895.4371337890625,0.0,3444.499267578125,0.9164649248123168,1.0,0.0,3.0,1.0,0.0
18184560,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.921067714691162,0.4207334220409393,0.3797470033168793,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9821511507034302,0.5059495568275452,0.4791613221168518,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9326496720314026,0.4347784221172333,0.3049970865249634,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8838471174240112,0.374523252248764,0.3561505377292633,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7629229426383972,0.2381196022033691,1.0812112092971802,284.8772277832031,284.95001220703125,301.5400390625,293.365234375,298.7591857910156,297.2574462890625,284.8802185058594,1.0,0.5745015740394592,0.4677029848098755,0.4677029848098755,1.0,1.0,-3.123486995697021,1.093998908996582,2.0294880867004395,0.3908597230911255,0.8539013862609863,0.8539013862609863,0.0,134.2068634033203,109.0,58055.6328125,0.0,2449.88623046875,1.0,279.1820983886719,283.0144348144531,296.3998413085937,300.2103576660156,293.1499938964844,293.1499938964844,279.45001220703125,39508.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083051085472108,1.0,0.0,0.0,3.614849328994751,3.6148736476898193,8.719141533219954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8178.4970703125,0.0,1520.409423828125,1895.4371337890625,0.0,3480.867919921875,0.8978582620620728,1.0,0.0,3.0,1.0,0.0
18184620,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.935564398765564,0.4207994937896728,0.3793794810771942,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9937664270401,0.5073972344398499,0.4801182448863983,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.947292685508728,0.4350557923316955,0.3048931062221527,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.896547257900238,0.3750800192356109,0.3563233017921448,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.773216187953949,0.2381738722324371,1.0800288915634155,284.9844055175781,284.95001220703125,301.5774230957031,293.3803100585937,298.77008056640625,297.2569885253906,284.9961242675781,1.0,0.5711226463317871,0.4670728743076324,0.4670728743076324,1.0,1.0,-3.1228530406951904,1.0923503637313845,2.030502796173096,0.3893226683139801,0.9147501587867736,0.9147501587867736,0.0,128.6150360107422,109.0,57318.0859375,0.0,2418.899658203125,1.0,279.3647155761719,283.1376647949219,296.3393859863281,299.9222717285156,293.1499938964844,293.1499938964844,279.45001220703125,36114.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003890156745911,1.0,0.0,0.0,3.602862596511841,3.602886199951172,8.661411925459106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8320.828125,0.0,1482.2010498046875,1895.4371337890625,0.0,3407.2099609375,0.897135317325592,1.0,0.0,3.0,1.0,0.0
18184680,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.953187882900238,0.4213817715644836,0.3794924318790436,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.5094628930091858,0.4689197540283203,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9643362164497375,0.4357680678367615,0.305089920759201,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.91277813911438,0.3759610056877136,0.3567893207073211,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7862284183502197,0.2384510338306427,1.0797165632247925,285.0255126953125,284.95001220703125,301.6146240234375,293.3954467773437,298.7841491699219,297.2616271972656,285.02294921875,1.0,0.5677659511566162,0.4664427638053894,0.4664427638053894,1.0,1.0,-3.124552249908448,1.0918524265289309,2.0326998233795166,0.3856317698955536,0.966015100479126,0.966015100479126,0.0,122.44281768798828,127.0,57468.73046875,0.0,2378.05859375,1.0,279.4500732421875,283.172607421875,296.3564147949219,299.99664306640625,293.1499938964844,293.1499938964844,279.1499938964844,32477.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959675431251526,1.0,0.0,0.0,3.691047430038452,3.6910712718963614,9.090600201488996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9041.4423828125,0.0,1552.664306640625,1895.4371337890625,0.0,3365.96728515625,0.914043664932251,1.0,0.0,3.0,1.0,0.0
18184740,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9517242908477784,0.4215081334114074,0.3798510730266571,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.512315034866333,0.4713471531867981,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9630768299102784,0.4361411929130554,0.3054952919483185,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.911724328994751,0.3765954971313476,0.3575333654880523,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7850977778434753,0.2385871410369873,1.0807541608810425,284.91925048828125,284.95001220703125,301.65167236328125,293.4106750488281,298.7992858886719,297.2685241699219,284.9083251953125,1.0,0.5673927664756775,0.4658126533031463,0.4658126533031463,1.0,1.0,-3.116680860519409,1.087083339691162,2.029597520828247,0.3857797384262085,0.9053093194961548,0.9053093194961548,0.0,122.89787292480467,127.0,58312.5234375,0.0,2376.29736328125,1.0,279.2669982910156,283.0473937988281,296.4440002441406,300.3106384277344,293.1499938964844,293.1499938964844,279.1499938964844,34985.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903111219406128,1.0,0.0,0.0,3.715904474258423,3.7159290313720703,9.21345190363354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8919.3720703125,0.0,1600.0087890625,1895.4371337890625,0.0,3432.56787109375,0.9180012941360474,1.0,0.0,3.0,1.0,0.0
