time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184800,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9484959840774536,0.4211694002151489,0.3797601461410522,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5140017867088318,0.4756010770797729,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.960246205329895,0.4361421167850494,0.3056367337703705,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.90915846824646,0.3769537210464477,0.3580279946327209,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7827879190444946,0.2385414391756057,1.0811535120010376,284.8883056640625,284.95001220703125,301.6884765625,293.4259338378906,298.8099060058594,297.2676696777344,284.8905639648437,1.0,0.569126546382904,0.4651825428009033,0.4651825428009033,1.0,1.0,-3.122161865234375,1.087867259979248,2.034294605255127,0.384857565164566,0.8638662099838257,0.8638662099838257,0.0,124.17349243164062,145.0,58240.11328125,0.0,2393.969970703125,1.0,279.1840515136719,283.0202331542969,296.4562683105469,300.27001953125,293.1499938964844,293.1499938964844,279.45001220703125,38756.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90654718875885,1.0,0.0,0.0,3.6267921924591056,3.626816511154175,8.776848972047446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8218.0751953125,0.0,1527.9932861328125,1895.4371337890625,0.0,3464.532958984375,0.901555597782135,1.0,0.0,3.0,1.0,0.0
18184860,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9424492716789246,0.4211791753768921,0.379656583070755,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.5154168605804443,0.4836306273937225,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9547088742256165,0.4364192485809326,0.3057705163955688,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9041468501091005,0.3775091767311096,0.3585151135921478,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7784136533737183,0.2386058270931244,1.0815036296844482,284.9911804199219,284.95001220703125,301.7249755859375,293.441162109375,298.8210144042969,297.2669677734375,285.0041809082031,1.0,0.5722206830978394,0.4646108150482178,0.4646108150482178,1.0,1.0,-3.1328420639038086,1.0907752513885498,2.042066812515259,0.3852419257164001,0.9233075976371764,0.9233075976371764,0.0,126.6652374267578,145.0,57597.1875,0.0,2427.463623046875,1.0,279.36590576171875,283.13787841796875,296.4003601074219,299.994873046875,293.1499938964844,293.1499938964844,279.45001220703125,35916.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988785743713379,1.0,0.0,0.0,3.620137453079224,3.620161056518554,8.744669344196154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8362.3427734375,0.0,1499.5814208984375,1895.4371337890625,0.0,3393.12841796875,0.900908887386322,1.0,0.0,3.0,1.0,0.0
18184920,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9316932559013368,0.4216949939727783,0.3800930678844452,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9952120780944824,0.5166553854942322,0.4890074431896209,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.944418489933014,0.4371234178543091,0.3062587976455688,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8953024744987488,0.3783788681030273,0.3593745529651642,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7706785202026367,0.2388674765825271,1.0830796957015991,285.0418395996094,284.95001220703125,301.7611999511719,293.4563903808594,298.8324584960937,297.2670288085937,285.040771484375,1.0,0.5762413144111633,0.4640390872955322,0.4640390872955322,1.0,1.0,-3.142896890640259,1.093402862548828,2.0494942665100098,0.3858669698238373,0.9844231009483336,0.9844231009483336,0.0,131.0874481201172,163.0,57929.94921875,0.0,2470.669677734375,1.0,279.450439453125,283.1768798828125,296.4210205078125,300.08447265625,293.1499938964844,293.1499938964844,279.1499938964844,32205.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950040936470032,1.0,0.0,0.0,3.7173683643341056,3.7173922061920166,9.220712513524632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9115.0810546875,0.0,1580.506591796875,1895.4371337890625,0.0,3356.97216796875,0.9196367859840392,1.0,0.0,3.0,1.0,0.0
18184980,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9173374176025392,0.4217875599861145,0.3806211650371551,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9850448966026306,0.5177484154701233,0.490348219871521,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9301783442497252,0.4375118613243103,0.3068315088748932,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8835030794143677,0.3790123164653778,0.3603341579437256,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7605900764465332,0.2389708906412124,1.08505380153656,284.9334716796875,284.95001220703125,301.7970886230469,293.4715576171875,298.84210205078125,297.2648620605469,284.9197692871094,1.0,0.580755352973938,0.4634673595428467,0.4634673595428467,1.0,1.0,-3.1498284339904785,1.094817280769348,2.05501127243042,0.3857458829879761,0.9310661554336548,0.9310661554336548,0.0,137.11538696289062,163.0,59079.65234375,0.0,2516.010498046875,1.0,279.260986328125,283.04180908203125,296.5138854980469,300.4262390136719,293.1499938964844,293.1499938964844,279.1499938964844,33923.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031822681427002,1.0,0.0,0.0,3.766701459884644,3.76672625541687,9.467071890867372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9020.8095703125,0.0,1650.8858642578125,1895.4371337890625,0.0,3433.229248046875,0.928734302520752,1.0,0.0,3.0,1.0,0.0
18185040,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9016445875167848,0.4212041199207306,0.3806149661540985,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9717878103256226,0.5185048580169678,0.4914568066596985,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9136543869972228,0.4373482763767242,0.3070847988128662,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8700161576271057,0.3792221248149872,0.360980361700058,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7492603659629822,0.2387720197439193,1.0860894918441772,284.88006591796875,284.95001220703125,301.83258056640625,293.48663330078125,298.8486328125,297.25848388671875,284.88262939453125,1.0,0.5855124592781067,0.4628956317901611,0.4628956317901611,1.0,1.0,-3.15348744392395,1.094937086105347,2.0585503578186035,0.3851625323295593,0.8748998641967773,0.8748998641967773,0.0,144.42770385742188,181.0,58964.96875,0.0,2562.4404296875,1.0,279.1815185546875,282.9967346191406,296.5263671875,300.390625,293.1499938964844,293.1499938964844,279.45001220703125,38692.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076482057571412,1.0,0.0,0.0,3.689363479614258,3.689388513565064,9.082307315111392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8293.35546875,0.0,1597.767333984375,1895.4371337890625,0.0,3474.765380859375,0.9140446782112122,1.0,0.0,3.0,1.0,0.0
18185100,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8873116374015808,0.4209850132465362,0.3805039823055267,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.957438826560974,0.519660234451294,0.4926231801509857,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.898815393447876,0.437463104724884,0.3072649836540222,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8571746349334717,0.3796224892139435,0.3615429401397705,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7385339736938477,0.2386662513017654,1.0867570638656616,284.9879150390625,284.95001220703125,301.86767578125,293.5015563964844,298.8572692871094,297.2555847167969,284.9999084472656,1.0,0.5904672145843506,0.4623239040374756,0.4623239040374756,1.0,1.0,-3.1564481258392334,1.0947895050048828,2.0616586208343506,0.3843445181846618,0.9366201162338256,0.9366201162338256,0.0,152.27166748046875,181.0,58227.92578125,0.0,2610.47607421875,1.0,279.3681335449219,283.1213073730469,296.46636962890625,300.105224609375,293.1499938964844,293.1499938964844,279.45001220703125,35853.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003351926803589,1.0,0.0,0.0,3.6795225143432617,3.67954683303833,9.03391992324032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8447.2060546875,0.0,1565.158935546875,1895.4371337890625,0.0,3406.708984375,0.9139448404312134,1.0,0.0,3.0,1.0,0.0
18185160,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8751832246780396,0.4212982356548309,0.3808763921260834,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9441749453544616,0.5213087201118469,0.4942751228809356,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8866167068481445,0.4380269050598144,0.307748407125473,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8464252352714539,0.3803561925888061,0.3624010980129242,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7294608950614929,0.238781064748764,1.0882643461227417,285.0351257324219,284.95001220703125,301.9023132324219,293.5163879394531,298.8684997558594,297.25750732421875,285.0341186523437,1.0,0.5957319736480713,0.4615757465362549,0.4615757465362549,1.0,1.0,-3.1623010635375977,1.0953887701034546,2.0669124126434326,0.3835908472537994,0.9930658340454102,0.9930658340454102,0.0,160.03402709960938,199.0,58426.546875,0.0,2663.906005859375,1.0,279.4515380859375,283.159912109375,296.4831237792969,300.1853332519531,293.1499938964844,293.1499938964844,279.1499938964844,32625.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965559601783752,1.0,0.0,0.0,3.767327070236206,3.7673516273498535,9.470217037232942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9196.2001953125,0.0,1641.6025390625,1895.4371337890625,0.0,3371.459716796875,0.93071448802948,1.0,0.0,3.0,1.0,0.0
18185220,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8640343546867371,0.4212562143802643,0.3813347816467285,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9312602877616882,0.5227141976356506,0.496052622795105,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8753313422203064,0.4383303225040436,0.3083053529262543,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8366244435310364,0.3808989226818084,0.3633381724357605,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7209661602973938,0.238784059882164,1.090082049369812,284.9300537109375,284.95001220703125,301.9364318847656,293.531005859375,298.87799072265625,297.2571716308594,284.91656494140625,1.0,0.6012049913406372,0.4608276188373565,0.4608276188373565,1.0,1.0,-3.168974161148072,1.0962616205215454,2.0727126598358154,0.3830405473709106,0.9404609203338624,0.9404609203338624,0.0,168.0840301513672,199.0,59587.4921875,0.0,2720.72314453125,1.0,279.2589111328125,283.0278015136719,296.57257080078125,300.5203857421875,293.1499938964844,293.1499938964844,279.1499938964844,34177.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045073986053468,1.0,0.0,0.0,3.8104543685913086,3.810479640960693,9.688282034403528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9091.0380859375,0.0,1704.8804931640625,1895.4371337890625,0.0,3445.5625,0.9388323426246644,1.0,0.0,3.0,1.0,0.0
18185280,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.852617621421814,0.420562595129013,0.3812754154205322,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.917755961418152,0.5236123204231262,0.497426837682724,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8637889623641968,0.4380998909473419,0.3085492849349975,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8266171216964722,0.3810328543186188,0.3639644086360931,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7117985486984253,0.238503485918045,1.0909876823425293,284.87725830078125,284.95001220703125,301.9700622558594,293.54541015625,298.8837890625,297.2518005371094,284.8797912597656,1.0,0.6066448092460632,0.4600794613361358,0.4600794613361358,1.0,1.0,-3.1726973056793213,1.0959724187850952,2.076725006103516,0.3820467591285705,0.8837263584136963,0.8837263584136963,0.0,176.86204528808594,217.0,59478.28515625,0.0,2775.731689453125,1.0,279.1807556152344,282.9832763671875,296.5831604003906,300.4802551269531,293.1499938964844,293.1499938964844,279.45001220703125,38710.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086904525756836,1.0,0.0,0.0,3.734013080596924,3.7340383529663086,9.303469710175704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8353.5888671875,0.0,1649.407470703125,1895.4371337890625,0.0,3484.44677734375,0.924205720424652,1.0,0.0,3.0,1.0,0.0
18185340,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8421158194541931,0.4202454388141632,0.381112277507782,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9056447744369508,0.5248211026191711,0.4987254440784454,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8531538248062134,0.4381586611270904,0.308718591928482,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8171608448028564,0.3813685774803161,0.3645040690898895,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7024786472320557,0.2383278906345367,1.0915226936340332,284.98687744140625,284.95001220703125,302.00311279296875,293.5596008300781,298.8912658691406,297.24932861328125,284.9989624023437,1.0,0.6120554208755493,0.4593313336372375,0.4593313336372375,1.0,1.0,-3.1755549907684326,1.095349907875061,2.080204963684082,0.3807854950428009,0.9457534551620485,0.9457534551620485,0.0,185.8196716308593,217.0,58694.45703125,0.0,2830.079345703125,1.0,279.3699645996094,283.1103820800781,296.5228271484375,300.1917419433594,293.1499938964844,293.1499938964844,279.45001220703125,35988.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901235044002533,1.0,0.0,0.0,3.7217555046081534,3.721780300140381,9.242489795724396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8510.970703125,0.0,1614.3897705078125,1895.4371337890625,0.0,3415.093994140625,0.9234493374824524,1.0,0.0,3.0,1.0,0.0
18185400,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8334892988204956,0.4204951822757721,0.3814468085765838,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8962346315383911,0.5265018343925476,0.5004523992538452,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8443945050239563,0.4386971294879913,0.3091998696327209,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.808918297290802,0.3820641338825226,0.365348607301712,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6944487690925598,0.2383941411972046,1.0929254293441772,285.0373840332031,284.95001220703125,302.0355834960937,293.5735168457031,298.9017333984375,297.2516174316406,285.0363464355469,1.0,0.6176073551177979,0.4585831761360168,0.4585831761360168,1.0,1.0,-3.181307792663574,1.0958455801010132,2.0854620933532715,0.3799512088298797,1.0,1.0,0.0,194.4149780273437,205.0,58866.2265625,0.0,2888.53955078125,1.0,279.4513854980469,283.1520080566406,296.5395202636719,300.2708435058594,293.1499938964844,293.1499938964844,279.1499938964844,32767.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973838686943054,1.0,0.0,0.0,3.8037667274475098,3.803791522979736,9.654305586082046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9266.267578125,0.0,1685.858642578125,1895.4371337890625,0.0,3379.18603515625,0.939148247241974,1.0,0.0,3.0,1.0,0.0
18185460,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8303861618041992,0.420391172170639,0.3816773295402527,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8933532238006592,0.5279060006141663,0.5020642876625061,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8413823246955872,0.4389755129814148,0.309606522321701,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8060396909713745,0.3825705051422119,0.3660714328289032,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6915155053138733,0.2383561879396438,1.0936938524246216,284.9320983886719,284.95001220703125,302.0674133300781,293.5871276855469,298.9104919433594,297.2515563964844,284.9183654785156,1.0,0.6195597052574158,0.4578966796398163,0.4578966796398163,1.0,1.0,-3.185814142227173,1.09596848487854,2.089845657348633,0.3792110979557037,0.951129674911499,0.951129674911499,0.0,197.8817901611328,205.0,60001.53515625,0.0,2916.711181640625,1.0,279.2572937011719,283.0197448730469,296.6275634765625,300.6036376953125,293.1499938964844,293.1499938964844,279.1499938964844,34250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052109122276306,1.0,0.0,0.0,3.843810796737671,3.8438363075256334,9.85864630820288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9151.90625,0.0,1745.8890380859375,1895.4371337890625,0.0,3452.107421875,0.9465317130088806,1.0,0.0,3.0,1.0,0.0
18185520,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8289980888366699,0.4196558892726898,0.3812935352325439,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.892666220664978,0.5287930965423584,0.5031387805938721,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8402331471443176,0.438733160495758,0.3096210360527038,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8050644993782043,0.3826821446418762,0.3663762807846069,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6902973055839539,0.2380568832159042,1.093070387840271,284.8744812011719,284.95001220703125,302.0985412597656,293.60040283203125,298.91552734375,297.2465515136719,284.87652587890625,1.0,0.6200980544090271,0.4572101831436157,0.4572101831436157,1.0,1.0,-3.1862881183624268,1.094534158706665,2.0917539596557617,0.377817839384079,0.8913658857345581,0.8913658857345581,0.0,199.0662384033203,193.0,59877.703125,0.0,2924.1376953125,1.0,279.18017578125,282.9714050292969,296.63671875,300.56024169921875,293.1499938964844,293.1499938964844,279.45001220703125,38615.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092299342155457,1.0,0.0,0.0,3.770843505859375,3.770869255065918,9.487904435445672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8403.283203125,0.0,1692.028564453125,1895.4371337890625,0.0,3489.455810546875,0.932456374168396,1.0,0.0,3.0,1.0,0.0
18185580,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8291681408882141,0.4193200767040252,0.3807493448257446,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8938673138618469,0.5300014019012451,0.5040590763092041,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8406944274902344,0.4387986660003662,0.3095133602619171,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.805756688117981,0.3830166161060333,0.3665326833724975,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.690528929233551,0.2378891408443451,1.0918173789978027,284.982666015625,284.95001220703125,302.1289978027344,293.61334228515625,298.9222106933594,297.2445373535156,284.99462890625,1.0,0.6195282936096191,0.4565236568450928,0.4565236568450928,1.0,1.0,-3.1852898597717285,1.0925384759902954,2.0927515029907227,0.3760537803173065,0.9509425163269044,0.9509425163269044,0.0,198.47149658203125,193.0,58990.43359375,0.0,2918.842041015625,1.0,279.37139892578125,283.0992736816406,296.5752258300781,300.2659606933594,293.1499938964844,293.1499938964844,279.45001220703125,36187.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016439914703368,1.0,0.0,0.0,3.7532877922058105,3.753312826156616,9.399764735462668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8555.7509765625,0.0,1652.58642578125,1895.4371337890625,0.0,3418.904052734375,0.93056321144104,1.0,0.0,3.0,1.0,0.0
18185640,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8315804600715637,0.4195916056632995,0.3806805908679962,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8976012468338013,0.53171306848526,0.5053742527961731,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8433899283409119,0.4393787980079651,0.3096965253353119,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8086662888526917,0.3837447762489319,0.3669651448726654,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6927608847618103,0.2379987686872482,1.0913058519363403,285.0307006835937,284.95001220703125,302.15869140625,293.6258850097656,298.9320373535156,297.24755859375,285.0296630859375,1.0,0.6183190941810608,0.4558371603488922,0.4558371603488922,1.0,1.0,-3.1869075298309326,1.0915532112121582,2.0953543186187744,0.3746615648269653,1.0,1.0,0.0,196.04209899902344,181.0,59081.37890625,0.0,2909.0087890625,1.0,279.45172119140625,283.1398010253906,296.5904846191406,300.3405456542969,293.1499938964844,293.1499938964844,279.1499938964844,33159.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976539969444275,1.0,0.0,0.0,3.830053806304932,3.830079078674317,9.78820366981381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9307.0966796875,0.0,1720.56201171875,1895.4371337890625,0.0,3381.70654296875,0.9449641108512878,1.0,0.0,3.0,1.0,0.0
18185700,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8351873755455017,0.4195430874824524,0.3806906640529632,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9027342200279236,0.5331718325614929,0.5067576766014099,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8473387956619263,0.4397278130054474,0.309943825006485,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8127084374427795,0.3843119144439697,0.3674634099006653,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.696131706237793,0.2380363792181015,1.0910671949386597,284.9271850585937,284.95001220703125,302.1876220703125,293.63800048828125,298.9401550292969,297.2484130859375,284.9135131835937,1.0,0.6166310906410217,0.4551506638526916,0.4551506638526916,1.0,1.0,-3.1891958713531494,1.0908124446868896,2.09838342666626,0.3734745681285858,0.9515545964241028,0.9515545964241028,0.0,192.5963592529297,181.0,60170.40234375,0.0,2895.01611328125,1.0,279.2562866210937,283.0101013183594,296.676025390625,300.6663818359375,293.1499938964844,293.1499938964844,279.1499938964844,34561.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051929116249084,1.0,0.0,0.0,3.863067865371704,3.863093614578247,9.957675501937049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9181.4501953125,0.0,1771.9993896484375,1895.4371337890625,0.0,3451.940185546875,0.951088547706604,1.0,0.0,3.0,1.0,0.0
18185760,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8387076258659363,0.4188790321350097,0.3801852762699127,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9080629348754884,0.5341236591339111,0.5076994895935059,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8513062000274658,0.4395689070224762,0.3098727166652679,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8166809678077698,0.38449627161026,0.3676421344280243,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6995251774787903,0.2378261685371399,1.089914083480835,284.8719177246094,284.95001220703125,302.2157287597656,293.6496887207031,298.94482421875,297.24444580078125,284.8738098144531,1.0,0.6144165396690369,0.4545385241508484,0.4545385241508484,1.0,1.0,-3.1884710788726807,1.0890668630599976,2.0994040966033936,0.3720095157623291,0.8923017978668213,0.8923017978668213,0.0,188.90509033203125,169.0,60018.0078125,0.0,2873.43408203125,1.0,279.17919921875,282.96441650390625,296.6835021972656,300.6173095703125,293.1499938964844,293.1499938964844,279.45001220703125,38844.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088990092277528,1.0,0.0,0.0,3.785715579986572,3.7857415676116943,9.562892273606849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8424.7490234375,0.0,1711.53857421875,1895.4371337890625,0.0,3486.38330078125,0.9358877539634703,1.0,0.0,3.0,1.0,0.0
18185820,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8428297638893127,0.4185967445373535,0.3795605897903442,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9144505858421326,0.5353885889053345,0.5085331797599792,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8559277057647705,0.439705491065979,0.309713065624237,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8211631774902344,0.3848963379859924,0.3677210807800293,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7034395933151245,0.2377429157495498,1.0883772373199463,284.9814147949219,284.95001220703125,302.24298095703125,293.660888671875,298.9510498046875,297.2432861328125,284.9934387207031,1.0,0.6118162274360657,0.4539264142513275,0.4539264142513275,1.0,1.0,-3.186774015426636,1.086966872215271,2.0998072624206543,0.3702762424945831,0.951974391937256,0.951974391937256,0.0,184.6966094970703,169.0,59090.98046875,0.0,2847.058837890625,1.0,279.3717956542969,283.0943908691406,296.6205749511719,300.3190002441406,293.1499938964844,293.1499938964844,279.45001220703125,36353.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010984897613524,1.0,0.0,0.0,3.7649874687194815,3.765012741088867,9.458458407607396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8576.58203125,0.0,1667.6307373046875,1895.4371337890625,0.0,3413.822021484375,0.9333220720291138,1.0,0.0,3.0,1.0,0.0
18185880,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.848749577999115,0.418910950422287,0.3794360160827636,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.923206388950348,0.5371544361114502,0.509796679019928,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8623586893081665,0.4403493404388428,0.3098662197589874,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8271474838256836,0.3856854140758514,0.3681089878082275,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7088221907615662,0.2379313111305236,1.0877354145050049,285.0296325683594,284.95001220703125,302.2693176269531,293.67156982421875,298.9603271484375,297.2470092773437,285.0286560058594,1.0,0.609108567237854,0.4533142745494842,0.4533142745494842,1.0,1.0,-3.1880154609680176,1.0859980583190918,2.102017402648926,0.368965208530426,1.0,1.0,0.0,179.5909423828125,157.0,59165.3125,0.0,2821.851806640625,1.0,279.45184326171875,283.1352233886719,296.63482666015625,300.39208984375,293.1499938964844,293.1499938964844,279.1499938964844,33321.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970159888267517,1.0,0.0,0.0,3.840144872665405,3.840170383453369,9.839850463322364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9328.9228515625,0.0,1734.0953369140625,1895.4371337890625,0.0,3375.753173828125,0.9472402930259703,1.0,0.0,3.0,1.0,0.0
18185940,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8556166887283325,0.4188975095748901,0.3794064819812774,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9331859350204468,0.5386573672294617,0.5111483931541443,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8697831630706787,0.4407535493373871,0.3100972175598144,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8339285254478455,0.3863057196140289,0.368583083152771,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7147504091262817,0.2380410134792328,1.0874652862548828,284.9272766113281,284.95001220703125,302.2947692871094,293.6817321777344,298.9677734375,297.2484436035156,284.91363525390625,1.0,0.6063146591186523,0.4527021646499634,0.4527021646499634,1.0,1.0,-3.190131187438965,1.0853521823883057,2.104779005050659,0.3678936660289764,0.952629804611206,0.952629804611206,0.0,174.1697540283203,157.0,60247.94140625,0.0,2796.683837890625,1.0,279.2558898925781,283.0066833496094,296.7188415527344,300.7156982421875,293.1499938964844,293.1499938964844,279.1499938964844,34658.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044862389564514,1.0,0.0,0.0,3.8710360527038574,3.87106204032898,9.998796031140955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9200.0263671875,0.0,1782.6251220703125,1895.4371337890625,0.0,3445.36572265625,0.9529747366905212,1.0,0.0,3.0,1.0,0.0
18186000,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8620752096176147,0.4182493686676025,0.3788690268993377,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.942590832710266,0.5396301746368408,0.5120625495910645,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8768653869628906,0.4406299293041229,0.3100150525569916,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8404215574264526,0.3865260779857635,0.3687464296817779,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7201037406921387,0.2378900796175003,1.0863368511199951,284.86968994140625,284.95001220703125,302.3192443847656,293.6913452148437,298.97137451171875,297.244873046875,284.87109375,1.0,0.6032796502113342,0.4520900249481201,0.4520900249481201,1.0,1.0,-3.1893322467803955,1.0835800170898438,2.105752229690552,0.3664036393165588,0.8914420008659363,0.8914420008659363,0.0,169.034912109375,145.0,60051.6953125,0.0,2767.111083984375,1.0,279.1796875,282.9582824707031,296.72442626953125,300.6655578613281,293.1499938964844,293.1499938964844,279.45001220703125,39036.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081711769104004,1.0,0.0,0.0,3.7955739498138414,3.795599937438965,9.612762141841813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8438.345703125,0.0,1724.86474609375,1895.4371337890625,0.0,3479.623779296875,0.937622606754303,1.0,0.0,3.0,1.0,0.0
18186060,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8690766096115112,0.4179880619049072,0.3782208561897278,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9523246884346008,0.540922224521637,0.5128762125968933,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8844999074935913,0.4408042132854461,0.3098494112491607,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8474425673484802,0.386962890625,0.3688172101974487,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7256590723991394,0.2378616631031036,1.0848549604415894,284.9826354980469,284.95001220703125,302.3427124023437,293.7003479003906,298.9765930175781,297.2440795898437,284.9945068359375,1.0,0.6000662446022034,0.451522558927536,0.451522558927536,1.0,1.0,-3.187631845474243,1.081570386886597,2.1060614585876465,0.3647439181804657,0.9533222913742064,0.9533222913742064,0.0,163.76686096191406,145.0,59154.609375,0.0,2735.01513671875,1.0,279.3721008300781,283.09228515625,296.65985107421875,300.36358642578125,293.1499938964844,293.1499938964844,279.45001220703125,36399.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003869295120239,1.0,0.0,0.0,3.7717251777648926,3.771750450134277,9.492341632721946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8592.6298828125,0.0,1675.9454345703125,1895.4371337890625,0.0,3407.19091796875,0.9348891377449036,1.0,0.0,3.0,1.0,0.0
18186120,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8782637715339661,0.4183190762996673,0.3780845403671264,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9638090133666992,0.5427153706550598,0.5141353011131287,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8942601680755615,0.4414827525615692,0.3100053668022156,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8564214110374451,0.3877859711647033,0.3692079782485962,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.732631266117096,0.2380993366241455,1.0842998027801514,285.03155517578125,284.95001220703125,302.3651428222656,293.7087097167969,298.9848022460937,297.248046875,285.0305480957031,1.0,0.5969034433364868,0.4509550631046295,0.4509550631046295,1.0,1.0,-3.18896484375,1.0807312726974487,2.108233690261841,0.363525927066803,1.0,1.0,0.0,157.87167358398438,133.0,59218.1015625,0.0,2705.64453125,1.0,279.45196533203125,283.13397216796875,296.6721496582031,300.4342041015625,293.1499938964844,293.1499938964844,279.1499938964844,33390.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963490128517151,1.0,0.0,0.0,3.845083951950073,3.845109462738037,9.865178753898365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9345.1982421875,0.0,1740.6612548828125,1895.4371337890625,0.0,3369.528076171875,0.9483879804611206,1.0,0.0,3.0,1.0,0.0
18186180,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8886447548866272,0.4183186292648315,0.3780466318130493,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.97553950548172,0.5442365407943726,0.5154858231544495,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.905207097530365,0.4419156610965729,0.3102416098117828,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8666202425956726,0.3884340822696686,0.3696884214878082,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7404792904853821,0.2382527589797973,1.0841288566589355,284.92901611328125,284.95001220703125,302.386474609375,293.7164306640625,298.9910888671875,297.2497253417969,284.9153137207031,1.0,0.5937700271606445,0.450387567281723,0.450387567281723,1.0,1.0,-3.191202163696289,1.080225706100464,2.110976457595825,0.3625521957874298,0.9543864727020264,0.9543864727020264,0.0,151.86839294433594,133.0,60296.67578125,0.0,2677.46435546875,1.0,279.2557067871094,283.0053100585937,296.7538452148437,300.7555236816406,293.1499938964844,293.1499938964844,279.1499938964844,34670.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038609862327576,1.0,0.0,0.0,3.8754665851593018,3.875492572784424,1.0021697107731595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9213.9189453125,0.0,1788.21337890625,1895.4371337890625,0.0,3439.54736328125,0.9540330767631532,1.0,0.0,3.0,1.0,0.0
18186240,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8984835743904114,0.4176783561706543,0.3775025606155395,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9857524037361144,0.5452147722244263,0.5163936614990234,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9164275527000428,0.4418122172355652,0.3101639151573181,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8765815496444702,0.3886736035346985,0.3698569238185882,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7481224536895752,0.2381390035152435,1.0831023454666138,284.8712158203125,284.95001220703125,302.40673828125,293.7234802246094,298.9934387207031,297.24627685546875,284.873046875,1.0,0.5904766321182251,0.4498201012611389,0.4498201012611389,1.0,1.0,-3.190521717071533,1.078597068786621,2.111924648284912,0.3611650168895721,0.8935050368309021,0.8935050368309021,0.0,146.31504821777344,121.0,60118.83984375,0.0,2645.86962890625,1.0,279.1795654296875,282.9573974609375,296.7570495605469,300.70233154296875,293.1499938964844,293.1499938964844,278.8500061035156,38953.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075998663902284,1.0,0.0,0.0,3.799499988555908,3.7995259761810303,9.632658475311473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9552.2255859375,0.0,1728.94482421875,1895.4371337890625,0.0,3474.316162109375,0.9388437867164612,1.0,0.0,3.0,1.0,0.0
18186300,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.9091176390647888,0.4171636700630188,0.376807302236557,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.9954012632369996,0.546288251876831,0.5171622037887573,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.928860068321228,0.4417890012264251,0.309975802898407,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.8872506618499756,0.3889637589454651,0.3699054419994354,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7563684582710266,0.2380395829677581,1.0816423892974854,284.8257751464844,284.95001220703125,302.42584228515625,293.72979736328125,298.9959716796875,297.2438659667969,284.8161926269531,1.0,0.58705073595047,0.4492526054382324,0.4492526054382324,1.0,1.0,-3.1886861324310303,1.0765334367752075,2.1121528148651123,0.3595003485679626,0.8367913961410522,0.8367913961410522,0.0,140.79052734375,121.0,60688.33984375,0.0,2612.16064453125,1.0,278.9653625488281,282.8878173828125,296.7811889648437,300.8735046386719,293.1499938964844,293.1499938964844,278.8500061035156,40652.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135454297065736,1.0,0.0,0.0,3.7201294898986816,3.7201550006866455,9.234415188075218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9301.357421875,0.0,1648.076171875,1895.4371337890625,0.0,3529.47705078125,0.9214408993721008,1.0,0.0,3.0,1.0,0.0
18186360,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9181290864944458,0.4165562689304352,0.3761140406131744,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.5474516153335571,0.5126123428344727,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9387630224227904,0.4416709244251251,0.3097834289073944,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8958538174629211,0.3891690373420715,0.369953989982605,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7630288004875183,0.2378682047128677,1.080216646194458,284.8485412597656,284.95001220703125,302.4437561035156,293.7353820800781,298.9974060058594,297.2410888671875,284.855224609375,1.0,0.5831651091575623,0.4487048089504242,0.4487048089504242,1.0,1.0,-3.1794638633728027,1.0716503858566284,2.1078133583068848,0.3572454154491424,0.8095003962516785,0.8095003962516785,0.0,136.38914489746094,109.0,59800.265625,0.0,2570.887939453125,1.0,278.8838806152344,282.9225158691406,296.7522888183594,300.7185363769531,293.1499938964844,293.1499938964844,279.1499938964844,44425.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138127565383912,1.0,0.0,0.0,3.5258710384368896,3.525895357131958,8.29518626233039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8465.6708984375,0.0,1460.3004150390625,1895.4371337890625,0.0,3531.953369140625,0.8823223114013672,1.0,0.0,3.0,1.0,0.0
18186420,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9265668392181396,0.4164965152740478,0.3756784200668335,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9990000128746032,0.5501168966293335,0.5000864267349243,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.947558045387268,0.4420031011104584,0.3097501397132873,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9036792516708374,0.389706552028656,0.3701589703559875,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7691144943237305,0.2379031926393509,1.079226851463318,284.96307373046875,284.95001220703125,302.46044921875,293.7401733398437,299.00390625,297.24725341796875,284.9729919433594,1.0,0.578698992729187,0.4481569826602936,0.4481569826602936,1.0,1.0,-3.163959503173828,1.0644352436065674,2.0995242595672607,0.3532994091510772,0.8693972826004028,0.8693972826004028,0.0,132.34109497070312,109.0,58876.7109375,0.0,2517.853271484375,1.0,279.06036376953125,283.0513000488281,296.6771240234375,300.3822631835937,293.1499938964844,293.1499938964844,279.1499938964844,38280.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033045768737792,1.0,0.0,0.0,3.500459909439087,3.50048303604126,8.176049846042588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8590.27734375,0.0,1389.4381103515625,1895.4371337890625,0.0,3434.367919921875,0.8761447072029114,1.0,0.0,3.0,1.0,0.0
18186480,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9370703101158142,0.4168083965778351,0.3756981790065765,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.5542002320289612,0.4858064651489258,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9578904509544371,0.4426732659339905,0.3100186288356781,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9137398600578308,0.3905095160007477,0.3706714212894439,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7766748070716858,0.2381469160318374,1.0792288780212402,284.99432373046875,284.95001220703125,302.4759216308594,293.74420166015625,299.0154113769531,297.2617492675781,284.9917297363281,1.0,0.5738893747329712,0.4476091861724853,0.4476091861724853,1.0,1.0,-3.147756099700928,1.056942343711853,2.090813636779785,0.3494170904159546,0.9046474695205688,0.9046474695205688,0.0,127.90474700927734,112.0,58744.81640625,0.0,2462.72900390625,1.0,279.1490783691406,283.0832824707031,296.6849975585937,300.4260559082031,293.1499938964844,293.1499938964844,278.8500061035156,34146.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969577550888062,1.0,0.0,0.0,3.5712268352508545,3.571249723434448,8.509972531101084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9291.6787109375,0.0,1433.71728515625,1895.4371337890625,0.0,3375.209716796875,0.8876996636390686,1.0,0.0,3.0,1.0,0.0
18186540,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9446769952774048,0.4167326986789703,0.3757370114326477,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.5587151646614075,0.475666344165802,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9652292728424072,0.4430515468120575,0.3103276491165161,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9217183589935304,0.3911071121692657,0.3712492287158966,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7823985815048218,0.2383130192756652,1.079728126525879,284.899658203125,284.95001220703125,302.49005126953125,293.7473449707031,299.027587890625,297.2774353027344,284.8877868652344,1.0,0.5709773302078247,0.4470613598823547,0.4470613598823547,1.0,1.0,-3.1372604370117188,1.0516465902328491,2.085613965988159,0.3462431132793426,0.8453941345214844,0.8453941345214844,0.0,124.85289001464844,112.0,59309.0546875,0.0,2426.368408203125,1.0,278.9700927734375,282.9742431640625,296.7627258300781,300.7169189453125,293.1499938964844,293.1499938964844,278.8500061035156,36772.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022703170776368,1.0,0.0,0.0,3.566372871398926,3.566395998001098,8.486854881084582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9140.638671875,0.0,1447.748779296875,1895.4371337890625,0.0,3424.73779296875,0.8850398063659668,1.0,0.0,3.0,1.0,0.0
18186600,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9492766857147216,0.4161788821220398,0.3753398060798645,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.5629163980484009,0.4690223038196563,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9697821736335754,0.4430247843265533,0.3103679716587066,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.927087426185608,0.3913986086845398,0.3715684115886688,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7861580848693848,0.2383003681898117,1.0796706676483154,284.8790588378906,284.95001220703125,302.5028991699219,293.7496643066406,299.0371398925781,297.2895202636719,284.8833312988281,1.0,0.5687789916992188,0.4465135633945465,0.4465135633945465,1.0,1.0,-3.1291544437408447,1.0472519397735596,2.081902503967285,0.3435978293418884,0.8053117990493774,0.8053117990493774,0.0,122.8378677368164,130.0,58539.30078125,0.0,2400.26318359375,1.0,278.8861999511719,282.9642028808594,296.763671875,300.6389465332031,293.1499938964844,293.1499938964844,279.1499938964844,42157.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042059779167176,1.0,0.0,0.0,3.421905040740967,3.4219279289245605,7.813204092599335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8352.9306640625,0.0,1337.0927734375,1895.4371337890625,0.0,3442.7578125,0.8560827374458313,1.0,0.0,3.0,1.0,0.0
