time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186660,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9486924409866332,0.4161078035831451,0.3750417232513428,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.5670652389526367,0.4694296717643738,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9696114659309388,0.4433849155902862,0.3104698657989502,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9271605610847472,0.3919838368892669,0.3719664216041565,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7860066294670105,0.2384798228740692,1.0800007581710815,284.9910888671875,284.95001220703125,302.51434326171875,293.7510681152344,299.0487365722656,297.3026123046875,285.00103759765625,1.0,0.569424033164978,0.4462744295597076,0.4462744295597076,1.0,1.0,-3.1302552223205566,1.047080159187317,2.08317494392395,0.3428234457969665,0.8735635280609131,0.8735635280609131,0.0,122.96621704101562,130.0,58126.4765625,0.0,2403.051025390625,1.0,279.0559997558594,283.0863342285156,296.6971740722656,300.3389892578125,293.1499938964844,293.1499938964844,279.1499938964844,36254.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953220248222351,1.0,0.0,0.0,3.4226608276367188,3.422682762145996,7.816657330295129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8509.7041015625,0.0,1296.4302978515625,1895.4371337890625,0.0,3359.941162109375,0.8575547933578491,1.0,0.0,3.0,1.0,0.0
18186720,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9454874396324158,0.4164292514324188,0.3752378225326538,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.5707163214683533,0.4739528000354767,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9669926166534424,0.4440934062004089,0.3108991682529449,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9244272112846376,0.3928415477275848,0.3727152049541473,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7838079333305359,0.2388500571250915,1.0815187692642212,285.0347595214844,284.95001220703125,302.5244140625,293.7515563964844,299.0594177246094,297.3140563964844,285.0335998535156,1.0,0.5717137455940247,0.4460352957248688,0.4460352957248688,1.0,1.0,-3.139155864715576,1.049912929534912,2.089242935180664,0.3434662818908691,0.9278648495674132,0.9278648495674132,0.0,124.4622573852539,148.0,58482.69921875,0.0,2427.927490234375,1.0,279.1479187011719,283.124755859375,296.7066955566406,300.40625,293.1499938964844,293.1499938964844,278.8500061035156,31902.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906924724578857,1.0,0.0,0.0,3.5178158283233643,3.5178380012512207,8.257327408500714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9256.947265625,0.0,1361.4693603515625,1895.4371337890625,0.0,3316.68310546875,0.875994086265564,1.0,0.0,3.0,1.0,0.0
18186780,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.939401388168335,0.4163388311862945,0.3754613399505615,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9990000128746032,0.5731932520866394,0.4823716580867767,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9617276787757874,0.4444798529148102,0.3113682270050049,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9189079403877258,0.3934617042541504,0.3735224604606628,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7795618772506714,0.2390780299901962,1.083353042602539,284.92926025390625,284.95001220703125,302.53302001953125,293.7510986328125,299.0646057128906,297.3173828125,284.91754150390625,1.0,0.5753859877586365,0.4457961618900299,0.4457961618900299,1.0,1.0,-3.15327787399292,1.0547212362289429,2.0985565185546875,0.344989001750946,0.8729396462440491,0.8729396462440491,0.0,127.190673828125,148.0,59538.31640625,0.0,2469.56298828125,1.0,278.9713134765625,282.9955749511719,296.7874755859375,300.7372741699219,293.1499938964844,293.1499938964844,278.8500061035156,34353.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984355330467224,1.0,0.0,0.0,3.563779830932617,3.563802719116211,8.474518153889221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9178.6650390625,0.0,1427.3153076171875,1895.4371337890625,0.0,3388.99658203125,0.8831139206886292,1.0,0.0,3.0,1.0,0.0
18186840,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.929784059524536,0.4157088994979858,0.3752050399780273,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.5742244124412537,0.4950333535671234,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.953115463256836,0.4443948566913605,0.3115327060222626,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9103907942771912,0.393715351819992,0.3740267753601074,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7729682326316833,0.2390402853488922,1.0843017101287842,284.8966369628906,284.95001220703125,302.5401611328125,293.7496337890625,299.0626525878906,297.3104248046875,284.9006652832031,1.0,0.5801182985305786,0.445557028055191,0.445557028055191,1.0,1.0,-3.170132637023926,1.0605554580688477,2.109577178955078,0.3469711244106293,0.8328821063041687,0.8328821063041687,0.0,131.1940460205078,151.0,59397.42578125,0.0,2523.749267578125,1.0,278.8860168457031,282.9651184082031,296.78924560546875,300.6968688964844,293.1499938964844,293.1499938964844,279.1499938964844,39379.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031826257705688,1.0,0.0,0.0,3.473410129547119,3.473433256149292,8.05017748461978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8450.1298828125,0.0,1369.497314453125,1895.4371337890625,0.0,3433.233154296875,0.8658352494239807,1.0,0.0,3.0,1.0,0.0
18186900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9221470355987548,0.4154762625694275,0.3748942911624908,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.5747306942939758,0.5052119493484497,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9460994601249696,0.4446117877960205,0.3116374015808105,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9040982127189636,0.3941804468631744,0.3744504153728485,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7678032517433167,0.2390817254781723,1.084750771522522,285.0009460449219,284.95001220703125,302.5458068847656,293.7471618652344,299.05877685546875,297.3016662597656,285.01129150390625,1.0,0.5835463404655457,0.4453178942203522,0.4453178942203522,1.0,1.0,-3.18318510055542,1.0649198293685913,2.118265151977539,0.3485478162765503,0.8996012210845947,0.8996012210845947,0.0,134.46713256835938,151.0,59058.15234375,0.0,2567.0107421875,1.0,279.0592956542969,283.0774230957031,296.7198791503906,300.4163513183594,293.1499938964844,293.1499938964844,279.1499938964844,35063.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970516920089722,1.0,0.0,0.0,3.4879441261291504,3.487966299057007,8.11768700259563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8619.0703125,0.0,1353.541015625,1895.4371337890625,0.0,3376.08642578125,0.8708644509315491,1.0,0.0,3.0,1.0,0.0
18186960,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.916549026966095,0.415629893541336,0.3749823272228241,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.575309157371521,0.5133689045906067,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9407907724380492,0.4451679289340973,0.3119944036006927,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8996759653091431,0.3948997557163238,0.375118613243103,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7639461755752563,0.2392672151327133,1.0857378244400024,285.0361328125,284.95001220703125,302.54986572265625,293.7436828613281,299.053955078125,297.29522705078125,285.03497314453125,1.0,0.5867530703544617,0.4445662498474121,0.4445662498474121,1.0,1.0,-3.1955182552337646,1.067844271659851,2.127674102783203,0.3486949205398559,0.9497247934341432,0.9497247934341432,0.0,137.20327758789062,154.0,59390.94921875,0.0,2606.267333984375,1.0,279.14959716796875,283.1070556640625,296.7217102050781,300.4882507324219,293.1499938964844,293.1499938964844,278.8500061035156,31756.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946214914321899,1.0,0.0,0.0,3.5894198417663574,3.589442491531372,8.596898624091409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9381.4326171875,0.0,1435.585205078125,1895.4371337890625,0.0,3353.39892578125,0.8907411098480225,1.0,0.0,3.0,1.0,0.0
18187020,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9116343855857848,0.4154095351696014,0.3750702738761902,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.5755112767219543,0.5208345651626587,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9360156655311584,0.4454310536384582,0.312365859746933,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8957815766334534,0.3953965008258819,0.3757998347282409,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.760535717010498,0.239310160279274,1.0867245197296145,284.9280090332031,284.95001220703125,302.5523681640625,293.7391052246094,299.0465393066406,297.2861328125,284.9151306152344,1.0,0.5897331833839417,0.4438145756721496,0.4438145756721496,1.0,1.0,-3.2070560455322266,1.070366382598877,2.1366896629333496,0.3486572206020355,0.8940636515617371,0.8940636515617371,0.0,139.75302124023438,154.0,60499.890625,0.0,2643.193603515625,1.0,278.9676818847656,282.9748840332031,296.791015625,300.80938720703125,293.1499938964844,293.1499938964844,278.8500061035156,33965.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035652875900269,1.0,0.0,0.0,3.638012647628784,3.638036012649536,8.83123959738441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9296.30859375,0.0,1504.7008056640625,1895.4371337890625,0.0,3436.794677734375,0.8995552062988281,1.0,0.0,3.0,1.0,0.0
18187080,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9062529802322388,0.4146289825439453,0.3746491968631744,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.5751036405563354,0.528725802898407,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9306176900863647,0.4452013373374939,0.3124063313007355,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8914418816566467,0.395506739616394,0.3761363923549652,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7567741274833679,0.2390830963850021,1.0866305828094482,284.8844299316406,284.95001220703125,302.5532531738281,293.7333984375,299.0352478027344,297.2723083496094,284.8876953125,1.0,0.5924373269081116,0.4430629312992096,0.4430629312992096,1.0,1.0,-3.216383695602417,1.0720354318618774,2.14434814453125,0.3482823073863983,0.8441142439842224,0.8441142439842224,0.0,142.36260986328125,157.0,60246.00390625,0.0,2676.2373046875,1.0,278.8844299316406,282.9377136230469,296.78143310546875,300.7502746582031,293.1499938964844,293.1499938964844,279.1499938964844,39315.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087866544723512,1.0,0.0,0.0,3.546580076217652,3.5466036796569824,8.392914878641022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8533.41015625,0.0,1445.2288818359375,1895.4371337890625,0.0,3485.340087890625,0.8821260929107666,1.0,0.0,3.0,1.0,0.0
18187140,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9014562964439392,0.414278119802475,0.3741912245750427,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.5748886466026306,0.5361723303794861,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9255537986755372,0.4453044235706329,0.3124006390571594,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8874000310897827,0.3958561420440674,0.3764109015464782,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7532473802566528,0.2389761507511139,1.0861972570419312,284.9893493652344,284.95001220703125,302.5524597167969,293.7265930175781,299.0254821777344,297.2616577148437,284.9998779296875,1.0,0.5949159860610962,0.4423112869262695,0.4423112869262695,1.0,1.0,-3.2245888710021973,1.0732717514038086,2.1513168811798096,0.3476638793945312,0.9063898324966432,0.9063898324966432,0.0,144.8282928466797,157.0,59664.6953125,0.0,2706.395263671875,1.0,279.062255859375,283.0551452636719,296.7020874023437,300.4460144042969,293.1499938964844,293.1499938964844,279.1499938964844,35614.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902641236782074,1.0,0.0,0.0,3.545785903930664,3.545809030532837,8.389157528654323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8684.4921875,0.0,1417.4849853515625,1895.4371337890625,0.0,3428.192138671875,0.8840392827987671,1.0,0.0,3.0,1.0,0.0
18187200,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8979324102401733,0.4144010543823242,0.3742026388645172,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.575080394744873,0.5421298742294312,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9217893481254578,0.4458256959915161,0.312697172164917,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8844005465507507,0.3965230584144592,0.3769869804382324,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7505677342414856,0.2390752285718917,1.0865877866744995,285.0290222167969,284.95001220703125,302.54998779296875,293.7185974121094,299.0182800292969,297.2557067871094,285.0271301269531,1.0,0.5972791910171509,0.4415596425533294,0.4415596425533294,1.0,1.0,-3.233284473419189,1.0746797323226929,2.158604621887207,0.3471036255359649,0.957538902759552,0.957538902759552,0.0,146.9721221923828,160.0,59911.9375,0.0,2735.924072265625,1.0,279.1496276855469,283.0892944335937,296.6961364746094,300.5021667480469,293.1499938964844,293.1499938964844,278.8500061035156,32080.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899914562702179,1.0,0.0,0.0,3.638229131698608,3.638252258300781,8.832291200633335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9447.5146484375,0.0,1490.883056640625,1895.4371337890625,0.0,3402.787841796875,0.9020327925682068,1.0,0.0,3.0,1.0,0.0
18187260,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8909503221511841,0.4129329025745392,0.3737286925315857,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9957467913627625,0.5738849639892578,0.5443471670150757,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.914142906665802,0.4448248744010925,0.3126274943351745,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8780056238174438,0.3957156836986542,0.377046525478363,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7449873685836792,0.2377571612596511,1.084434986114502,284.91168212890625,284.95001220703125,302.5465087890625,293.7100830078125,299.0009765625,297.2361145019531,284.8979187011719,1.0,0.5990644097328186,0.4408430159091949,0.4408430159091949,1.0,1.0,-3.2329089641571045,1.0727171897888184,2.160192012786865,0.3456375002861023,0.8920407295227051,0.8920407295227051,0.0,150.42835998535156,160.0,60798.40234375,0.0,2754.129150390625,1.0,278.96539306640625,282.9516296386719,296.7587585449219,300.80841064453125,293.1499938964844,293.1499938964844,278.8500061035156,34582.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084143042564392,1.0,0.0,0.0,3.67551851272583,3.6755425930023193,9.014269153340138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9324.015625,0.0,1551.0634765625,1895.4371337890625,0.0,3481.8818359375,0.9082345962524414,1.0,0.0,3.0,1.0,0.0
18187320,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.881129801273346,0.4112403392791748,0.3724856972694397,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9878422021865844,0.572929322719574,0.5435173511505127,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9038236737251282,0.443639189004898,0.3120075464248657,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8689547777175903,0.3947922885417938,0.3764311373233795,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7371813058853149,0.2364074438810348,1.0794636011123655,284.860595703125,284.95001220703125,302.5427551269531,293.7015991210937,298.9834899902344,297.2174377441406,284.8637084960937,1.0,0.5999643206596375,0.4401264190673828,0.4401264190673828,1.0,1.0,-3.221464395523072,1.066612958908081,2.1548516750335693,0.3423620760440826,0.8298105597496033,0.8298105597496033,0.0,154.8747100830078,163.0,60045.47265625,0.0,2756.49072265625,1.0,278.8837585449219,282.9154052734375,296.7420654296875,300.7197570800781,293.1499938964844,293.1499938964844,279.1499938964844,41030.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126734733581544,1.0,0.0,0.0,3.552523612976074,3.5525476932525635,8.421069424002781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8498.9140625,0.0,1464.035400390625,1895.4371337890625,0.0,3521.398193359375,0.8838468790054321,1.0,0.0,3.0,1.0,0.0
18187380,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8748008608818054,0.4102985262870788,0.3714055120944977,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.982582986354828,0.5729331970214844,0.5431815981864929,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8976219892501831,0.4430959224700928,0.3114832043647766,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8632656931877136,0.394391119480133,0.3759163320064544,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7320444583892822,0.2354483902454376,1.0748379230499268,284.9696350097656,284.95001220703125,302.5386962890625,293.6932067871094,298.9722900390625,297.2077941894531,284.9800109863281,1.0,0.600696325302124,0.4394098222255707,0.4394098222255707,1.0,1.0,-3.214343786239624,1.062181830406189,2.152161836624145,0.3391543924808502,0.8882858753204346,0.8882858753204346,0.0,157.8036346435547,163.0,59183.17578125,0.0,2756.857666015625,1.0,279.0636901855469,283.0429077148437,296.6556396484375,300.3825988769531,293.1499938964844,293.1499938964844,279.1499938964844,36826.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049422144889832,1.0,0.0,0.0,3.528495073318481,3.528517961502075,8.307537768814655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8622.798828125,0.0,1408.123046875,1895.4371337890625,0.0,3449.607666015625,0.8810554146766663,1.0,0.0,3.0,1.0,0.0
18187440,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8709224462509155,0.4099780023097992,0.3709747493267059,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9793694615364076,0.5736796259880066,0.5436699986457825,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8938434720039368,0.4431301951408386,0.3114019930362701,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8598182201385498,0.3944688141345978,0.3758823871612549,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7287254929542542,0.2348772883415222,1.071907877922058,285.0010986328125,284.95001220703125,302.53436279296875,293.6848449707031,298.96600341796875,297.2053527832031,284.9981384277344,1.0,0.6013856530189514,0.4386932253837585,0.4386932253837585,1.0,1.0,-3.2107419967651367,1.0590555667877195,2.151686429977417,0.336675614118576,0.9259158372879028,0.9259158372879028,0.0,159.83897399902344,166.0,59172.25390625,0.0,2760.68798828125,1.0,279.1499328613281,283.0722045898437,296.6469421386719,300.41961669921875,293.1499938964844,293.1499938964844,278.8500061035156,33291.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005568623542786,1.0,0.0,0.0,3.609585285186768,3.609608411788941,8.693764925737923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9343.783203125,0.0,1468.6260986328125,1895.4371337890625,0.0,3408.7744140625,0.8953104019165039,1.0,0.0,3.0,1.0,0.0
18187500,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8679542541503906,0.4094018042087555,0.3706763088703155,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9769972562789916,0.5742940902709961,0.5444130301475525,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8910115361213684,0.4429928660392761,0.3114425241947174,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8572672009468079,0.394448846578598,0.3760053813457489,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7261820435523987,0.2343276888132095,1.0698148012161257,284.9007263183594,284.95001220703125,302.5297546386719,293.676513671875,298.95904541015625,297.20184326171875,284.8886413574219,1.0,0.6020941734313965,0.437976598739624,0.437976598739624,1.0,1.0,-3.2089571952819824,1.0565999746322632,2.152357339859009,0.3345820307731628,0.8644979000091553,0.8644979000091553,0.0,161.51156616210938,166.0,59908.53125,0.0,2766.219482421875,1.0,278.9678039550781,282.9554443359375,296.7094421386719,300.70526123046875,293.1499938964844,293.1499938964844,278.8500061035156,35890.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074403047561646,1.0,0.0,0.0,3.618223190307617,3.618246793746948,8.735423762118444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9201.3525390625,0.0,1497.2862548828125,1895.4371337890625,0.0,3472.83349609375,0.8961397409439087,1.0,0.0,3.0,1.0,0.0
18187560,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8643531203269958,0.4084147214889526,0.3700060248374939,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9740253686904908,0.5745860934257507,0.5448716282844543,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8875802159309387,0.4425110518932342,0.3112563192844391,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8542261719703674,0.3941806554794311,0.3759191036224365,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7232775092124939,0.2336622178554535,1.0673949718475342,284.87237548828125,284.95001220703125,302.5248718261719,293.66827392578125,298.9512634277344,297.1955871582031,284.87677001953125,1.0,0.6026856899261475,0.4375959634780884,0.4375959634780884,1.0,1.0,-3.2054693698883057,1.0542889833450315,2.1511802673339844,0.3330520689487457,0.8189452886581421,0.8189452886581421,0.0,163.39471435546875,169.0,59271.78515625,0.0,2769.4130859375,1.0,278.88433837890625,282.9377746582031,296.6963195800781,300.6166687011719,293.1499938964844,293.1499938964844,279.1499938964844,41361.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105422496795654,1.0,0.0,0.0,3.4853923320770264,3.4854156970977783,8.105814686132362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8408.5830078125,0.0,1395.933349609375,1895.4371337890625,0.0,3501.63525390625,0.8699727654457092,1.0,0.0,3.0,1.0,0.0
18187620,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.861201286315918,0.4079082608222961,0.3693795204162597,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9714435338974,0.5753429532051086,0.5454079508781433,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8845936059951782,0.4424295127391815,0.3110941648483276,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8516056537628174,0.3942266702651977,0.3758653402328491,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.720699667930603,0.233214721083641,1.0651752948760986,284.97930908203125,284.95001220703125,302.5197448730469,293.6600341796875,298.9463806152344,297.1934814453125,284.9891052246094,1.0,0.6032454371452332,0.4372153580188751,0.4372153580188751,1.0,1.0,-3.2024266719818115,1.0522078275680542,2.150218963623047,0.3315305411815643,0.8801668882369995,0.8801668882369995,0.0,165.07325744628906,169.0,58566.9296875,0.0,2772.395263671875,1.0,279.0589294433594,283.057861328125,296.6159362792969,300.29718017578125,293.1499938964844,293.1499938964844,279.1499938964844,36561.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024330377578736,1.0,0.0,0.0,3.4752938747406006,3.475316286087036,8.058910907493555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8542.6181640625,0.0,1351.345458984375,1895.4371337890625,0.0,3426.253173828125,0.8691533207893372,1.0,0.0,3.0,1.0,0.0
18187680,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8593767881393433,0.4078497290611267,0.3692164421081543,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9701368808746338,0.5765249729156494,0.5464052557945251,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8829265832901001,0.4427508115768432,0.3112398684024811,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.850157618522644,0.3945962488651275,0.3761359453201294,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7190912961959839,0.2330138981342315,1.0640233755111694,285.01495361328125,284.95001220703125,302.51434326171875,293.6518249511719,298.9444274902344,297.19549560546875,285.0128173828125,1.0,0.603947639465332,0.4368347227573395,0.4368347227573395,1.0,1.0,-3.2025389671325684,1.051306962966919,2.1512320041656494,0.3304700553417206,0.9242632985115052,0.9242632985115052,0.0,166.25274658203125,172.0,58684.70703125,0.0,2779.08154296875,1.0,279.1487121582031,283.091552734375,296.61163330078125,300.34234619140625,293.1499938964844,293.1499938964844,278.8500061035156,32694.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980199694633484,1.0,0.0,0.0,3.5608139038085938,3.5608363151550293,8.460418143840798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9267.259765625,0.0,1412.0587158203125,1895.4371337890625,0.0,3385.1201171875,0.885101854801178,1.0,0.0,3.0,1.0,0.0
18187740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8576129674911499,0.4074279069900512,0.369083821773529,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9688713550567628,0.5773844718933105,0.5474438667297363,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8813314437866211,0.4427897334098816,0.3114249408245086,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8487826585769653,0.3947630524635315,0.3764618337154388,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7175745368003845,0.232730433344841,1.0632480382919312,284.9092712402344,284.95001220703125,302.5087280273437,293.6436767578125,298.940673828125,297.19500732421875,284.897216796875,1.0,0.6047313809394836,0.4364540874958038,0.4364540874958038,1.0,1.0,-3.2033133506774902,1.0506446361541748,2.1526689529418945,0.3296074867248535,0.8627588748931885,0.8627588748931885,0.0,167.46115112304688,172.0,59474.48046875,0.0,2787.27197265625,1.0,278.9697570800781,282.9678955078125,296.6781616210937,300.6407470703125,293.1499938964844,293.1499938964844,278.8500061035156,35401.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052545428276062,1.0,0.0,0.0,3.5830190181732178,3.5830423831939697,8.56626570566732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9144.3896484375,0.0,1455.5240478515625,1895.4371337890625,0.0,3452.512939453125,0.8879302144050598,1.0,0.0,3.0,1.0,0.0
18187800,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8547456860542297,0.4064919352531433,0.368492066860199,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9664546251296996,0.577773928642273,0.5480482578277588,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8786380887031555,0.4423829913139343,0.311316043138504,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8464583158493042,0.394586980342865,0.3764939308166504,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7152506709098816,0.2322400212287902,1.0617598295211792,284.8701477050781,284.95001220703125,302.5028686523437,293.6355285644531,298.933837890625,297.19024658203125,284.87371826171875,1.0,0.6054167747497559,0.4360734522342682,0.4360734522342682,1.0,1.0,-3.2014527320861816,1.0489946603775024,2.1524579524993896,0.3283818662166595,0.810623288154602,0.810623288154602,0.0,169.1348419189453,175.0,58783.90625,0.0,2792.614501953125,1.0,278.8855895996094,282.9375,296.6678771972656,300.5664978027344,293.1499938964844,293.1499938964844,279.1499938964844,41693.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089916348457336,1.0,0.0,0.0,3.457807302474976,3.4578306674957275,7.978015901244362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8354.5078125,0.0,1370.0269775390625,1895.4371337890625,0.0,3487.2431640625,0.8621993660926819,1.0,0.0,3.0,1.0,0.0
18187860,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8520337343215942,0.4060427546501159,0.3679054081439972,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.964150369167328,0.5786077380180359,0.5486570596694946,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.876086413860321,0.442373514175415,0.3111983835697174,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8442628383636475,0.3947087526321411,0.3765110373497009,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7129796743392944,0.2319280058145523,1.0602010488510132,284.98516845703125,284.95001220703125,302.49676513671875,293.6273803710937,298.9292297363281,297.1893615722656,284.9941711425781,1.0,0.6060702800750732,0.4356119334697723,0.4356119334697723,1.0,1.0,-3.1994786262512207,1.0471222400665283,2.1523563861846924,0.3268209099769592,0.879041850566864,0.879041850566864,0.0,170.73318481445312,175.0,58265.859375,0.0,2797.3173828125,1.0,279.058349609375,283.0648498535156,296.5867614746094,300.2469482421875,293.1499938964844,293.1499938964844,279.1499938964844,36109.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012024402618408,1.0,0.0,0.0,3.4521713256835938,3.45219349861145,7.952029363877955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8506.0458984375,0.0,1324.7857666015625,1895.4371337890625,0.0,3414.7900390625,0.8638219237327576,1.0,0.0,3.0,1.0,0.0
18187920,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8504563570022583,0.4060114026069641,0.3677794635295868,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.963005006313324,0.5798224210739136,0.5497049689292908,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8746649026870728,0.4427380263805389,0.3113835155963897,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8430497646331787,0.3951216340065002,0.3768365383148193,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7115477919578552,0.2318219542503357,1.0595568418502808,285.01922607421875,284.95001220703125,302.4904479980469,293.6192626953125,298.9271850585937,297.192138671875,285.01776123046875,1.0,0.6068645119667053,0.4351504147052765,0.4351504147052765,1.0,1.0,-3.2004213333129883,1.0463241338729858,2.154097080230713,0.3256717920303345,0.9233931303024292,0.9233931303024292,0.0,171.89137268066406,178.0,58426.19921875,0.0,2805.58349609375,1.0,279.1482849121094,283.0986328125,296.5819702148437,300.2923278808594,293.1499938964844,293.1499938964844,278.8500061035156,32369.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897049069404602,1.0,0.0,0.0,3.537287473678589,3.5373098850250244,8.348991400453087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9223.267578125,0.0,1385.021240234375,1895.4371337890625,0.0,3376.06201171875,0.8802016973495483,1.0,0.0,3.0,1.0,0.0
18187980,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8488471508026123,0.4056029915809631,0.3676666021347046,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9617955088615416,0.5806856751441956,0.550762414932251,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8732181787490845,0.4428040683269501,0.3115941286087036,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.841815173625946,0.3953105211257934,0.3771943747997284,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7101054191589355,0.2316057384014129,1.059146761894226,284.91046142578125,284.95001220703125,302.48388671875,293.61114501953125,298.9231262207031,297.1920471191406,284.89849853515625,1.0,0.6077286005020142,0.4346888959407806,0.4346888959407806,1.0,1.0,-3.2017509937286377,1.0456606149673462,2.156090259552002,0.3246756196022033,0.8607132434844971,0.8607132434844971,0.0,173.12286376953125,178.0,59205.51953125,0.0,2815.0419921875,1.0,278.9707946777344,282.9713134765625,296.6483764648437,300.593017578125,293.1499938964844,293.1499938964844,278.8500061035156,35220.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045379757881165,1.0,0.0,0.0,3.564910650253296,3.5649335384368896,8.479897246616019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9106.712890625,0.0,1434.8526611328125,1895.4371337890625,0.0,3445.84716796875,0.8837141394615173,1.0,0.0,3.0,1.0,0.0
18188040,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8461615443229675,0.4046807587146759,0.3670847415924072,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9593821167945862,0.5810665488243103,0.5513618588447571,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8706905245780945,0.4424212276935577,0.3115013837814331,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8396435976028442,0.3951466381549835,0.3772411942481994,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7077717185020447,0.231166124343872,1.057921051979065,284.8746643066406,284.95001220703125,302.4771423339844,293.60302734375,298.9158935546875,297.1875915527344,284.8783264160156,1.0,0.6084810495376587,0.4342273771762848,0.4342273771762848,1.0,1.0,-3.200249195098877,1.0439388751983645,2.1563103199005127,0.3232864737510681,0.8114868998527527,0.8114868998527527,0.0,174.83892822265625,181.0,58562.72265625,0.0,2821.334228515625,1.0,278.8860168457031,282.9440002441406,296.6375427246094,300.518310546875,293.1499938964844,293.1499938964844,279.1499938964844,41326.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908475399017334,1.0,0.0,0.0,3.440410852432251,3.440433979034424,7.897941713963519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8328.5302734375,0.0,1349.816650390625,1895.4371337890625,0.0,3482.44921875,0.8587976098060608,1.0,0.0,3.0,1.0,0.0
18188100,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8436130881309509,0.4042320549488067,0.3665097653865814,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9570748209953308,0.5818763971328735,0.551960289478302,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8682892918586731,0.4424245953559875,0.3113999664783478,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8375783562660217,0.3952673077583313,0.3772673904895782,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7054892778396606,0.230887770652771,1.0565650463104248,284.983642578125,284.95001220703125,302.4701843261719,293.59490966796875,298.9110717773437,297.1867980957031,284.9926452636719,1.0,0.6091911792755127,0.4337658584117889,0.4337658584117889,1.0,1.0,-3.1985514163970947,1.0421533584594729,2.156398057937622,0.3217406868934631,0.8759647607803345,0.8759647607803345,0.0,176.48072814941406,181.0,58034.31640625,0.0,2826.82177734375,1.0,279.0567626953125,283.0650634765625,296.5562438964844,300.2022705078125,293.1499938964844,293.1499938964844,279.1499938964844,36107.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008731842041016,1.0,0.0,0.0,3.4366254806518555,3.436647653579712,7.880572070462222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8472.11328125,0.0,1309.242919921875,1895.4371337890625,0.0,3411.722412109375,0.8602831959724426,1.0,0.0,3.0,1.0,0.0
18188160,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.842065691947937,0.4041657149791717,0.3663676083087921,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9558552503585817,0.5830355286598206,0.5529708862304688,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8668933510780334,0.4427745640277862,0.3115847110748291,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8363788723945618,0.3956541419029236,0.3775810301303863,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7040204405784607,0.2307922691106796,1.05602765083313,285.0103454589844,284.95001220703125,302.4630126953125,293.5867614746094,298.90869140625,297.1894226074219,285.008056640625,1.0,0.6100238561630249,0.4333157241344452,0.4333157241344452,1.0,1.0,-3.1995437145233154,1.0413944721221924,2.158149242401123,0.3206119239330292,0.913164496421814,0.913164496421814,0.0,177.70616149902344,184.0,58145.484375,0.0,2835.563720703125,1.0,279.1490478515625,283.09063720703125,296.55084228515625,300.2503356933594,293.1499938964844,293.1499938964844,278.8500061035156,32814.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968928456306458,1.0,0.0,0.0,3.5280418395996094,3.528064250946045,8.305404435304808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9182.7529296875,0.0,1378.6285400390625,1895.4371337890625,0.0,3374.604248046875,0.8766549825668335,1.0,0.0,3.0,1.0,0.0
18188220,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8405101299285889,0.40376877784729,0.3662423491477966,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.954597532749176,0.5838798880577087,0.5539920330047607,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8654977679252625,0.4428635537624359,0.3117969930171966,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8351764678955078,0.3958417177200317,0.3779251873493194,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7025713920593262,0.230596587061882,1.0556862354278564,284.9124755859375,284.95001220703125,302.4556579589844,293.57861328125,298.904541015625,297.1894836425781,284.9002685546875,1.0,0.6109134554862976,0.4328655898571014,0.4328655898571014,1.0,1.0,-3.2008824348449707,1.0407570600509644,2.160125494003296,0.3196222484111786,0.8569977283477783,0.8569977283477783,0.0,178.98818969726562,184.0,58965.58984375,0.0,2845.3271484375,1.0,278.97174072265625,282.9750671386719,296.6162414550781,300.5453186035156,293.1499938964844,293.1499938964844,278.8500061035156,35287.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043801426887512,1.0,0.0,0.0,3.548403739929199,3.548426628112793,8.40154882553179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9072.4833984375,0.0,1417.8682861328125,1895.4371337890625,0.0,3444.37841796875,0.8801565170288086,1.0,0.0,3.0,1.0,0.0
18188280,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8380244970321655,0.4028778076171875,0.3656842708587646,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9522393345832824,0.5842521786689758,0.5545830726623535,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8631688356399536,0.4425199925899505,0.3117290437221527,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8331602215766907,0.3956865072250366,0.3779787719249725,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.700351893901825,0.2301832884550094,1.0545754432678225,284.8766784667969,284.95001220703125,302.4481201171875,293.5704345703125,298.89715576171875,297.18511962890625,284.88018798828125,1.0,0.6116945743560791,0.4324154257774353,0.4324154257774353,1.0,1.0,-3.199575185775757,1.0391334295272827,2.160441637039185,0.3182733356952667,0.8084566593170166,0.8084566593170166,0.0,180.7149658203125,187.0,58309.5625,0.0,2852.062744140625,1.0,278.8864440917969,282.9476013183594,296.6052551269531,300.4707336425781,293.1499938964844,293.1499938964844,279.1499938964844,41380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908341646194458,1.0,0.0,0.0,3.423006772994995,3.423029661178589,7.818236440471082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8297.6708984375,0.0,1332.739013671875,1895.4371337890625,0.0,3481.20703125,0.8549608588218689,1.0,0.0,3.0,1.0,0.0
18188340,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8356605172157288,0.4024510681629181,0.3651340007781982,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9499883651733398,0.5850464701652527,0.5551702976226807,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.860956609249115,0.4425573945045471,0.3116532564163208,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8312360644340515,0.3958105444908142,0.3780108690261841,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6981951594352722,0.22992604970932,1.0533268451690674,284.9844665527344,284.95001220703125,302.4403991699219,293.5622253417969,298.8923034667969,297.1844787597656,284.99365234375,1.0,0.6124313473701477,0.4319652915000915,0.4319652915000915,1.0,1.0,-3.198060750961304,1.0374417304992676,2.160619020462036,0.3167697787284851,0.8727295994758606,0.8727295994758606,0.0,182.3670654296875,187.0,57798.80859375,0.0,2857.96728515625,1.0,279.0569763183594,283.0675048828125,296.5236511230469,300.155029296875,293.1499938964844,293.1499938964844,279.1499938964844,36081.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007473587989808,1.0,0.0,0.0,3.420329332351685,3.420351266860962,7.806011126376688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8439.9697265625,0.0,1292.913818359375,1895.4371337890625,0.0,3410.550048828125,0.8566524982452393,1.0,0.0,3.0,1.0,0.0
18188400,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8342460989952087,0.402425467967987,0.3650189042091369,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9488313794136048,0.5862146019935608,0.5561770796775818,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.859703540802002,0.4429644048213959,0.3118687868118286,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8301377892494202,0.3962175548076629,0.3783346712589264,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6968286633491516,0.2298598438501358,1.052897810935974,285.0190124511719,284.95001220703125,302.4324951171875,293.553955078125,298.8900451660156,297.1875915527344,285.0165710449219,1.0,0.6132891774177551,0.4315151572227478,0.4315151572227478,1.0,1.0,-3.199260234832764,1.0367556810379028,2.1625046730041504,0.3156537413597107,0.9174218773841858,0.9174218773841858,0.0,183.5956420898437,190.0,57967.484375,0.0,2867.163330078125,1.0,279.14801025390625,283.10076904296875,296.5176086425781,300.19952392578125,293.1499938964844,293.1499938964844,278.8500061035156,32244.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966354131698608,1.0,0.0,0.0,3.5095505714416504,3.509572505950928,8.218570997087227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9154.09375,0.0,1355.4346923828125,1895.4371337890625,0.0,3372.20166015625,0.8736535310745239,1.0,0.0,3.0,1.0,0.0
18188460,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8328046798706055,0.4020226895809173,0.3649118542671203,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9476200342178344,0.5870211124420166,0.5571879148483276,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8584374189376831,0.443072110414505,0.3121096789836883,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8290227651596069,0.3963947892189026,0.3786860406398773,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6954715251922607,0.2296754270792007,1.0526562929153442,284.9109191894531,284.95001220703125,302.4244384765625,293.5456848144531,298.8856811523437,297.1876220703125,284.8990478515625,1.0,0.6142023801803589,0.4310656487941742,0.4310656487941742,1.0,1.0,-3.200772523880005,1.036177158355713,2.164595365524292,0.31468066573143,0.8548175692558289,0.8548175692558289,0.0,184.8896026611328,190.0,58751.5234375,0.0,2877.363037109375,1.0,278.9722900390625,282.97564697265625,296.5840148925781,300.4989624023437,293.1499938964844,293.1499938964844,278.8500061035156,35216.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904241979122162,1.0,0.0,0.0,3.535153150558472,3.535176038742065,8.338919883499329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9039.28125,0.0,1403.4345703125,1895.4371337890625,0.0,3443.092529296875,0.8770480155944824,1.0,0.0,3.0,1.0,0.0
