time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188520,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8304280042648315,0.4011216759681701,0.3643464744091034,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9452648758888244,0.5873440504074097,0.5577377676963806,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.85624098777771,0.4427387714385986,0.312051773071289,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8270862102508545,0.3962203562259674,0.3787260055541992,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6933329105377197,0.2292665988206863,1.0515841245651243,284.87213134765625,284.95001220703125,302.41619873046875,293.537353515625,298.8778991699219,297.1830139160156,284.8757019042969,1.0,0.6149955987930298,0.4306161403656006,0.4306161403656006,1.0,1.0,-3.199449062347412,1.034545660018921,2.164903402328491,0.3133197426795959,0.8035761117935181,0.8035761117935181,0.0,186.6486053466797,193.0,58059.3671875,0.0,2884.22802734375,1.0,278.8866577148437,282.94482421875,296.5733642578125,300.42706298828125,293.1499938964844,293.1499938964844,279.1499938964844,41623.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083462953567504,1.0,0.0,0.0,3.40970778465271,3.4097304344177246,7.757604407743202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8264.115234375,0.0,1321.21044921875,1895.4371337890625,0.0,3481.250244140625,0.8515292406082153,1.0,0.0,3.0,1.0,0.0
18188580,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8281731605529785,0.4007041752338409,0.3637942969799042,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9430366158485411,0.5881103873252869,0.5582867860794067,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8541667461395264,0.4428046643733978,0.3119881153106689,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8252416849136353,0.3963378965854645,0.3787448406219482,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6912628412246704,0.2290190607309341,1.0503654479980469,284.984619140625,284.95001220703125,302.4078369140625,293.5289611816406,298.87286376953125,297.1824035644531,284.9932861328125,1.0,0.6157400608062744,0.430166631937027,0.430166631937027,1.0,1.0,-3.197920799255371,1.0328474044799805,2.16507339477539,0.3118011951446533,0.870893120765686,0.870893120765686,0.0,188.32229614257807,193.0,57605.3984375,0.0,2890.2060546875,1.0,279.05621337890625,283.068603515625,296.4908142089844,300.10943603515625,293.1499938964844,293.1499938964844,279.1499938964844,35960.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900753915309906,1.0,0.0,0.0,3.407996892929077,3.4080185890197754,7.749820838398591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8412.9130859375,0.0,1279.95166015625,1895.4371337890625,0.0,3410.611083984375,0.8539081811904907,1.0,0.0,3.0,1.0,0.0
18188640,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8268377184867859,0.4006772935390472,0.36368528008461,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9419124126434326,0.5892448425292969,0.5592674612998962,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8530182838439941,0.4432353973388672,0.3122234940528869,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8242008686065674,0.3967341780662536,0.3790625035762787,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6899669170379639,0.2289587408304214,1.049977421760559,285.015625,284.95001220703125,302.3993225097656,293.5205078125,298.8704833984375,297.1855773925781,285.0126647949219,1.0,0.6166049242019653,0.4297171235084533,0.4297171235084533,1.0,1.0,-3.199162006378174,1.0321717262268066,2.166990280151367,0.3106797337532043,0.9127092361450196,0.9127092361450196,0.0,189.56149291992188,196.0,57750.859375,0.0,2899.55859375,1.0,279.1476135253906,283.0984802246094,296.4846496582031,300.15484619140625,293.1499938964844,293.1499938964844,278.8500061035156,32310.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966758847236633,1.0,0.0,0.0,3.498615503311157,3.4986374378204346,8.16743636278261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9119.8115234375,0.0,1344.716796875,1895.4371337890625,0.0,3372.579345703125,0.870797336101532,1.0,0.0,3.0,1.0,0.0
18188700,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8254623413085938,0.4002770781517029,0.3635760545730591,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.940725028514862,0.590019941329956,0.5602457523345947,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8518491983413696,0.4433712959289551,0.3124809563159942,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8231344223022461,0.3969030082225799,0.3794035911560058,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6886738538742065,0.2287812680006027,1.0497615337371826,284.9110412597656,284.95001220703125,302.3906555175781,293.5119934082031,298.86590576171875,297.1855773925781,284.899169921875,1.0,0.6175210475921631,0.4292676150798797,0.4292676150798797,1.0,1.0,-3.2006707191467285,1.0315853357315063,2.1690852642059326,0.309692233800888,0.8518770933151245,0.8518770933151245,0.0,190.8694305419922,196.0,58538.5625,0.0,2909.8427734375,1.0,278.97296142578125,282.9776611328125,296.5505065917969,300.4515991210937,293.1499938964844,293.1499938964844,278.8500061035156,35250.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042854309082032,1.0,0.0,0.0,3.521314859390259,3.521337509155273,8.273761409327562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9007.2548828125,0.0,1389.2449951171875,1895.4371337890625,0.0,3443.497314453125,0.8740074634552002,1.0,0.0,3.0,1.0,0.0
18188760,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8232342600822449,0.399418830871582,0.3630340099334717,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9384807348251344,0.5903425812721252,0.5607830286026001,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8498504757881165,0.4430979490280151,0.3124550879001617,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8213183283805847,0.3967437148094177,0.3794479370117187,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6866755485534668,0.2283948510885238,1.048756122589111,284.8794860839844,284.95001220703125,302.3818359375,293.50341796875,298.8581848144531,297.18121337890625,284.884521484375,1.0,0.618322491645813,0.4288308322429657,0.4288308322429657,1.0,1.0,-3.199483871459961,1.0300315618515017,2.169452428817749,0.3083675503730774,0.8070539832115173,0.8070539832115173,0.0,192.61524963378903,184.0,57961.2265625,0.0,2916.90673828125,1.0,278.8862609863281,282.9554138183594,296.53955078125,300.37579345703125,293.1499938964844,293.1499938964844,279.1499938964844,41026.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083421230316162,1.0,0.0,0.0,3.393709182739258,3.3937315940856934,7.684976139898936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8246.125,0.0,1301.2557373046875,1895.4371337890625,0.0,3481.211669921875,0.8494698405265808,1.0,0.0,3.0,1.0,0.0
18188820,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8236315846443176,0.3990002572536468,0.3624068200588226,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9399385452270508,0.5910696387290955,0.5612151622772217,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8506554961204529,0.4431900680065155,0.3123486340045929,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8221067190170288,0.3968502879142761,0.3793696463108063,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.687098503112793,0.2281550914049148,1.0471311807632446,284.97998046875,284.95001220703125,302.3729248046875,293.4947509765625,298.8529357910156,297.1805725097656,284.9891967773437,1.0,0.6172348856925964,0.428394079208374,0.428394079208374,1.0,1.0,-3.1970717906951904,1.0280338525772097,2.1690380573272705,0.3067837357521057,0.8661696314811707,0.8661696314811707,0.0,191.6847686767578,184.0,57383.6328125,0.0,2906.81640625,1.0,279.0549621582031,283.06646728515625,296.4573974609375,300.06402587890625,293.1499938964844,293.1499938964844,279.1499938964844,36170.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900852382183075,1.0,0.0,0.0,3.394295454025269,3.394317150115967,7.687631864428113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8378.2861328125,0.0,1268.0416259765625,1895.4371337890625,0.0,3411.528564453125,0.8507542014122009,1.0,0.0,3.0,1.0,0.0
18188880,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8262766599655151,0.3989877104759216,0.3621508479118347,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.944386899471283,0.5921781659126282,0.5620050430297852,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8538194894790649,0.4436600804328918,0.3124885857105255,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.825036346912384,0.397246241569519,0.3795232474803924,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6895482540130615,0.2281116247177124,1.0460513830184937,285.0142517089844,284.95001220703125,302.3638916015625,293.48602294921875,298.8503723144531,297.18377685546875,285.011962890625,1.0,0.6156066656112671,0.4279573261737823,0.4279573261737823,1.0,1.0,-3.196763753890991,1.0268136262893677,2.169950246810913,0.3054675161838531,0.9091634750366212,0.9091634750366212,0.0,188.9383087158203,172.0,57533.03125,0.0,2891.205078125,1.0,279.1475524902344,283.10028076171875,296.45001220703125,300.1051940917969,293.1499938964844,293.1499938964844,278.8500061035156,32331.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967243432998657,1.0,0.0,0.0,3.482844591140747,3.4828662872314453,8.093967949207581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9082.1171875,0.0,1328.839599609375,1895.4371337890625,0.0,3373.03173828125,0.8676995635032654,1.0,0.0,3.0,1.0,0.0
18188940,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8299170732498169,0.398630142211914,0.3618874549865722,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9501301050186156,0.592947244644165,0.5627796053886414,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8581158518791199,0.4438585042953491,0.3126416206359863,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8289677500724792,0.3974341154098511,0.3796835541725158,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6929770112037659,0.2279695570468902,1.0450494289398191,284.9081726074219,284.95001220703125,302.354736328125,293.4772033691406,298.84576416015625,297.18408203125,284.8963928222656,1.0,0.6135143637657166,0.4275205433368683,0.4275205433368683,1.0,1.0,-3.19655442237854,1.02562153339386,2.17093276977539,0.3042574226856231,0.8466098308563232,0.8466098308563232,0.0,185.3402862548828,172.0,58262.703125,0.0,2871.1484375,1.0,278.9737854003906,282.97808837890625,296.51531982421875,300.4002380371094,293.1499938964844,293.1499938964844,278.8500061035156,35399.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042738676071168,1.0,0.0,0.0,3.5049142837524414,3.504936695098877,8.196871021937113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8967.0537109375,0.0,1373.3468017578125,1895.4371337890625,0.0,3443.389404296875,0.8703587651252747,1.0,0.0,3.0,1.0,0.0
18189000,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8334968686103821,0.3978184163570404,0.361175537109375,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9557904601097108,0.5932599306106567,0.5630884766578674,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.862466037273407,0.4436491727828979,0.3124969899654388,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8329451680183411,0.3972968161106109,0.3795278966426849,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6964426636695862,0.2276283651590347,1.0431900024414062,284.873779296875,284.95001220703125,302.345458984375,293.4682922363281,298.8379821777344,297.17999267578125,284.8772277832031,1.0,0.6109231114387512,0.4270837903022766,0.4270837903022766,1.0,1.0,-3.19347882270813,1.0233725309371948,2.170106172561645,0.3026598691940307,0.7979801297187805,0.7979801297187805,0.0,181.5166931152344,160.0,57522.140625,0.0,2843.95947265625,1.0,278.88739013671875,282.9517517089844,296.50360107421875,300.3243713378906,293.1499938964844,293.1499938964844,279.1499938964844,41741.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082928895950316,1.0,0.0,0.0,3.373352527618408,3.373374938964844,7.593058626298443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8198.67578125,0.0,1286.3182373046875,1895.4371337890625,0.0,3480.754150390625,0.843919575214386,1.0,0.0,3.0,1.0,0.0
18189060,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8379390835762024,0.3974961340427398,0.3604842722415924,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9623448848724364,0.5940291881561279,0.5634004473686218,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8677780628204346,0.4438524544239044,0.3123512864112854,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8377627730369568,0.3974640369415283,0.3793528378009796,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7006546258926392,0.2274622172117233,1.0411866903305054,284.9818420410156,284.95001220703125,302.3360900878906,293.45928955078125,298.8332214355469,297.1800842285156,284.9903869628906,1.0,0.608004093170166,0.4266995787620544,0.4266995787620544,1.0,1.0,-3.190223217010498,1.0211931467056274,2.16903018951416,0.3010394275188446,0.8622560501098633,0.8622560501098633,0.0,177.1018829345703,160.0,57067.83203125,0.0,2813.2431640625,1.0,279.0545654296875,283.0712585449219,296.4201354980469,300.00665283203125,293.1499938964844,293.1499938964844,279.1499938964844,36072.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005845785140991,1.0,0.0,0.0,3.372283458709717,3.372304916381836,7.588247399326065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8338.9794921875,0.0,1246.0872802734375,1895.4371337890625,0.0,3409.032958984375,0.8460304737091064,1.0,0.0,3.0,1.0,0.0
18189120,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8440879583358765,0.3975599110126495,0.3602170646190643,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9704793095588684,0.5951676368713379,0.5641314387321472,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8749187588691711,0.444422036409378,0.3124955594539642,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8441870808601379,0.3979133069515228,0.3794661462306976,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7063010931015015,0.2274893820285797,1.039980173110962,285.01239013671875,284.95001220703125,302.3266296386719,293.4501647949219,298.83111572265625,297.1838684082031,285.0094299316406,1.0,0.6049926280975342,0.4263153970241546,0.4263153970241546,1.0,1.0,-3.1896350383758545,1.0200026035308838,2.1696324348449707,0.2998086512088775,0.9027186036109924,0.9027186036109924,0.0,171.8994140625,148.0,57197.2265625,0.0,2783.733642578125,1.0,279.1470947265625,283.1016540527344,296.41265869140625,300.0478820800781,293.1499938964844,293.1499938964844,278.8500061035156,32351.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963080048561096,1.0,0.0,0.0,3.4618563652038574,3.461878061294556,7.996711133273493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9032.6357421875,0.0,1307.85595703125,1895.4371337890625,0.0,3369.1455078125,0.8627257347106934,1.0,0.0,3.0,1.0,0.0
18189180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8509928584098816,0.3972675502300262,0.3599469065666199,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9788468480110168,0.595956027507782,0.5648558139801025,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8828972578048706,0.4447101354598999,0.312660276889801,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8513980507850647,0.3981469869613647,0.3796004951000213,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.712464451789856,0.2274129837751388,1.0389418601989746,284.9090270996094,284.95001220703125,302.31707763671875,293.44091796875,298.826904296875,297.1845703125,284.8973388671875,1.0,0.601874828338623,0.4259311854839325,0.4259311854839325,1.0,1.0,-3.189295768737793,1.0188956260681152,2.1704001426696777,0.2987091541290283,0.8415834307670593,0.8415834307670593,0.0,166.494873046875,148.0,57914.4765625,0.0,2753.633544921875,1.0,278.9750061035156,282.9833374023437,296.4779968261719,300.34039306640625,293.1499938964844,293.1499938964844,278.8500061035156,35462.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037749767303468,1.0,0.0,0.0,3.4805705547332764,3.480592966079712,8.083402462943923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8918.8056640625,0.0,1348.875732421875,1895.4371337890625,0.0,3438.74658203125,0.864994466304779,1.0,0.0,3.0,1.0,0.0
18189240,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8576147556304932,0.3965265452861786,0.3592478632926941,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.986321210861206,0.5962920784950256,0.5651337504386902,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8906024694442749,0.4445943832397461,0.3125415444374084,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8584561347961426,0.3980582356452942,0.3794378042221069,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7180675864219666,0.2271384000778198,1.0371321439743042,284.87506103515625,284.95001220703125,302.30743408203125,293.4315795898437,298.81951904296875,297.1809387207031,284.87860107421875,1.0,0.5985237956047058,0.4255469739437103,0.4255469739437103,1.0,1.0,-3.1862807273864746,1.016804337501526,2.1694765090942383,0.2972525358200073,0.7936018705368042,0.7936018705368042,0.0,161.33441162109375,136.0,57154.5625,0.0,2719.469482421875,1.0,278.8879699707031,282.9571838378906,296.4665222167969,300.2654113769531,293.1499938964844,293.1499938964844,279.1499938964844,41839.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077913761138916,1.0,0.0,0.0,3.3474783897399902,3.347500801086426,7.477025860680442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8155.47021484375,0.0,1261.9974365234375,1895.4371337890625,0.0,3476.095703125,0.8382465839385986,1.0,0.0,3.0,1.0,0.0
18189300,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8651835918426514,0.3962667882442474,0.3585794866085052,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.993951380252838,0.5970831513404846,0.5654280781745911,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8992411494255066,0.4448875188827514,0.3124308288097381,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8664541840553284,0.3982704579830169,0.3792678415775299,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7241009473800659,0.2270334362983703,1.0352303981781006,284.9823608398437,284.95001220703125,302.2977294921875,293.422119140625,298.81494140625,297.1813659667969,284.9906616210937,1.0,0.5950407385826111,0.4251627624034881,0.4251627624034881,1.0,1.0,-3.183201551437378,1.0146987438201904,2.1685028076171875,0.295667439699173,0.8579787611961365,0.8579787611961365,0.0,155.9326934814453,136.0,56746.98828125,0.0,2683.939208984375,1.0,279.0533447265625,283.0751647949219,296.3827819824219,299.948974609375,293.1499938964844,293.1499938964844,279.1499938964844,36003.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000723361968994,1.0,0.0,0.0,3.34919548034668,3.34921669960022,7.484698016924085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8296.5302734375,0.0,1223.573974609375,1895.4371337890625,0.0,3404.258544921875,0.8408769965171814,1.0,0.0,3.0,1.0,0.0
18189360,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8736091256141663,0.3963444232940674,0.3583451807498932,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.5982822179794312,0.5627526044845581,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9088183641433716,0.4455048739910126,0.3126228153705597,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8752123117446899,0.398729145526886,0.3794075846672058,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7305257320404053,0.2270919233560562,1.0342402458190918,285.011474609375,284.95001220703125,302.2879638671875,293.4125366210937,298.812744140625,297.185302734375,285.0089111328125,1.0,0.5914249420166016,0.4248107969760895,0.4248107969760895,1.0,1.0,-3.179286241531372,1.0123440027236938,2.166942358016968,0.2943185567855835,0.8961495757102966,0.8961495757102966,0.0,150.61758422851562,124.0,56821.48828125,0.0,2646.96630859375,1.0,279.1479187011719,283.1058959960937,296.37432861328125,299.9873352050781,293.1499938964844,293.1499938964844,279.45001220703125,32497.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957976698875427,1.0,0.0,0.0,3.435854911804199,3.43587613105774,7.877037546677457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8033.34521484375,0.0,1283.0506591796875,1895.4371337890625,0.0,3364.381591796875,0.8571296334266663,1.0,0.0,3.0,1.0,0.0
18189420,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8796337842941284,0.3962193131446838,0.3581809401512146,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6001746654510498,0.5512847900390625,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9162086844444276,0.4459708929061889,0.3128894865512848,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8815779685974121,0.399063378572464,0.3796354830265045,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7350909113883972,0.2270829379558563,1.033680081367493,285.03033447265625,284.95001220703125,302.27813720703125,293.40283203125,298.8111572265625,297.1912841796875,285.03985595703125,1.0,0.5871338844299316,0.4244588017463684,0.4244588017463684,1.0,1.0,-3.164869785308838,1.006155490875244,2.1587142944335938,0.2913625836372375,0.9252331852912904,0.9252331852912904,0.0,146.5772247314453,124.0,55943.390625,0.0,2596.88134765625,1.0,279.3524475097656,283.1531677246094,296.3460693359375,299.8160095214844,293.1499938964844,293.1499938964844,279.45001220703125,32743.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893624544143677,1.0,0.0,0.0,3.4908246994018555,3.490846633911133,8.131101481012593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8164.7626953125,0.0,1339.8804931640625,1895.4371337890625,0.0,3304.24462890625,0.8686246871948242,1.0,0.0,3.0,1.0,0.0
18189480,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8864290118217468,0.3962950706481933,0.3580430448055267,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9990000128746032,0.6033362150192261,0.5387841463088989,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9247098565101624,0.4466322064399719,0.3131879866123199,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8887200355529785,0.3995448648929596,0.3798892498016357,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7402439713478088,0.2271799445152282,1.0332245826721191,285.0519104003906,284.95001220703125,302.26824951171875,293.3929748535156,298.8141174316406,297.2041931152344,285.04852294921875,1.0,0.5824518799781799,0.4241068065166473,0.4241068065166473,1.0,1.0,-3.1486711502075195,0.999311864376068,2.149359226226806,0.2881996929645538,0.9750507473945618,0.9750507473945618,0.0,142.2664794921875,112.0,55981.67578125,0.0,2542.917236328125,1.0,279.4474182128906,283.1767578125,296.36199951171875,299.9059753417969,293.1499938964844,293.1499938964844,279.1499938964844,30356.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871593475341797,1.0,0.0,0.0,3.5938940048217773,3.593916416168213,8.618343940725026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8864.73828125,0.0,1430.0609130859375,1895.4371337890625,0.0,3283.632080078125,0.8916058540344238,1.0,0.0,3.0,1.0,0.0
18189540,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8943168520927429,0.3959204256534576,0.357807844877243,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6068326830863953,0.5246989130973816,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.934574007987976,0.4469111859798431,0.3134318888187408,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8969945311546326,0.3997300267219543,0.3800818622112274,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7463158369064331,0.2271292805671692,1.0326915979385376,284.9105834960937,284.95001220703125,302.25830078125,293.3829650878906,298.8170166015625,297.21710205078125,284.8951110839844,1.0,0.5775265693664551,0.4237548112869262,0.4237548112869262,1.0,1.0,-3.13247013092041,0.9924882650375366,2.139981746673584,0.284777283668518,0.896753191947937,0.896753191947937,0.0,137.58251953125,112.0,56745.87109375,0.0,2485.662841796875,1.0,279.2667236328125,283.0189208984375,296.43560791015625,300.2221984863281,293.1499938964844,293.1499938964844,279.1499938964844,33557.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967263698577881,1.0,0.0,0.0,3.64851713180542,3.648540735244751,8.882313409230846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8744.1640625,0.0,1513.25,1895.4371337890625,0.0,3373.050537109375,0.901330828666687,1.0,0.0,3.0,1.0,0.0
18189600,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9016587734222412,0.3949477970600128,0.3570125997066498,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9990000128746032,0.6103787422180176,0.5112231373786926,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9437745213508606,0.4466377198696136,0.3132908344268799,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9049031734466552,0.3994742631912231,0.3798671960830688,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7521744966506958,0.2268154621124267,1.0310895442962646,284.8382263183594,284.95001220703125,302.2483215332031,293.3728332519531,298.8175964355469,297.2269592285156,284.8394775390625,1.0,0.5722144246101379,0.4234028160572052,0.4234028160572052,1.0,1.0,-3.112964153289795,0.9844418168067932,2.1285223960876465,0.2810471653938293,0.8170822858810425,0.8170822858810425,0.0,133.04940795898438,115.0,55924.4921875,0.0,2424.420654296875,1.0,279.1839599609375,282.96307373046875,296.42071533203125,300.1440734863281,293.1499938964844,293.1499938964844,279.45001220703125,41373.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019613265991212,1.0,0.0,0.0,3.5295279026031494,3.52955174446106,8.312402428600763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7970.82421875,0.0,1442.100830078125,1895.4371337890625,0.0,3421.860107421875,0.8766294121742249,1.0,0.0,3.0,1.0,0.0
18189660,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9067090153694152,0.3945097327232361,0.3562455475330353,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.6146047115325928,0.5020490884780884,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9500184059143066,0.4468065500259399,0.313149482011795,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.910674810409546,0.3995427787303924,0.3796465992927551,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7562316656112671,0.2266919761896133,1.0295376777648926,284.9613342285156,284.95001220703125,302.2383117675781,293.362548828125,298.8232727050781,297.2420654296875,284.9719543457031,1.0,0.5687852501869202,0.4233456254005432,0.4233456254005432,1.0,1.0,-3.098690986633301,0.9790356159210204,2.1196553707122803,0.2784810364246368,0.8798778057098389,0.8798778057098389,0.0,129.96481323242188,115.0,55074.70703125,0.0,2381.302978515625,1.0,279.3621520996094,283.107421875,296.3252258300781,299.7957763671875,293.1499938964844,293.1499938964844,279.45001220703125,36915.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939476609230042,1.0,0.0,0.0,3.487725257873535,3.48774790763855,8.116669505398022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8085.8759765625,0.0,1366.558349609375,1895.4371337890625,0.0,3347.105224609375,0.8724755644798279,1.0,0.0,3.0,1.0,0.0
18189720,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9116843342781068,0.3945974707603454,0.3560706079006195,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.6192006468772888,0.4943785965442657,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9556452035903932,0.4474675953388214,0.3134157359600067,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9161610007286072,0.3999879956245422,0.3798465728759765,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7599872946739197,0.2268189638853073,1.029265522956848,284.99481201171875,284.95001220703125,302.2282409667969,293.3520812988281,298.8320007324219,297.2609558105469,284.9920349121094,1.0,0.5662165284156799,0.4232884049415588,0.4232884049415588,1.0,1.0,-3.08948302268982,0.9755252599716188,2.1139578819274902,0.2768164575099945,0.9163482189178468,0.9163482189178468,0.0,127.53691864013672,133.0,55052.43359375,0.0,2351.37109375,1.0,279.4490661621094,283.1385192871094,296.3111267089844,299.8238830566406,293.1499938964844,293.1499938964844,279.1499938964844,33244.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890347480773926,1.0,0.0,0.0,3.5702133178710938,3.5702359676361084,8.50514311423467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8744.7431640625,0.0,1426.036865234375,1895.4371337890625,0.0,3301.17919921875,0.8867000937461853,1.0,0.0,3.0,1.0,0.0
18189780,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9121906757354736,0.3943905532360077,0.3560397922992706,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6232095956802368,0.4936031699180603,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9566136002540588,0.4479054808616638,0.313812643289566,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9170401096343994,0.4002680480480194,0.3802023231983185,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7604919672012329,0.2268836200237274,1.0297260284423828,284.901123046875,284.95001220703125,302.2182006835937,293.3414611816406,298.8385009765625,297.27545166015625,284.8890991210937,1.0,0.5665772557258606,0.4232311844825744,0.4232311844825744,1.0,1.0,-3.089947462081909,0.9755783081054688,2.1143691539764404,0.2763808369636535,0.8580432534217834,0.8580432534217834,0.0,127.33069610595705,133.0,55829.34765625,0.0,2351.163330078125,1.0,279.2694702148437,283.02716064453125,296.37530517578125,300.1055908203125,293.1499938964844,293.1499938964844,279.1499938964844,35847.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961660861968994,1.0,0.0,0.0,3.579909086227417,3.57993221282959,8.55140058320103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8620.5810546875,0.0,1455.4588623046875,1895.4371337890625,0.0,3367.82080078125,0.8875975012779236,1.0,0.0,3.0,1.0,0.0
18189840,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9083991050720216,0.3937442302703857,0.3556610941886902,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.6259371042251587,0.4986563324928283,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9533082842826844,0.4479510486125946,0.3139877021312713,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9136172533035278,0.4002382457256317,0.3803409039974212,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7579624652862549,0.2267574965953827,1.0297647714614868,284.8717041015625,284.95001220703125,302.2080993652344,293.3306579589844,298.8389892578125,297.280517578125,284.87615966796875,1.0,0.5685123801231384,0.4231739938259125,0.4231739938259125,1.0,1.0,-3.0959808826446533,0.9776622653007508,2.118318796157837,0.2769193351268768,0.8109599351882935,0.8109599351882935,0.0,128.90536499023438,151.0,55303.98046875,0.0,2370.687255859375,1.0,279.1854248046875,283.0053405761719,296.3634338378906,300.03173828125,293.1499938964844,293.1499938964844,279.45001220703125,41778.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000099897384644,1.0,0.0,0.0,3.4503068923950195,3.4503300189971924,7.943442597024841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7902.6748046875,0.0,1363.01123046875,1895.4371337890625,0.0,3403.677490234375,0.8611306548118591,1.0,0.0,3.0,1.0,0.0
18189900,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9024947881698608,0.3935722410678863,0.3553556501865387,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.628014326095581,0.5074796676635742,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.94742351770401,0.4484113752841949,0.3142096996307373,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.907852053642273,0.4005127847194671,0.3805253803730011,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7536824941635132,0.2267811596393585,1.0299080610275269,284.9925231933594,284.95001220703125,302.197998046875,293.3197021484375,298.83819580078125,297.2831115722656,285.0033874511719,1.0,0.5717982053756714,0.4231167733669281,0.4231167733669281,1.0,1.0,-3.106870174407959,0.9815274477005004,2.125342845916748,0.2781344652175903,0.8841397762298584,0.8841397762298584,0.0,131.70985412597656,151.0,54982.1640625,0.0,2405.9013671875,1.0,279.3580017089844,283.13494873046875,296.2787780761719,299.7242431640625,293.1499938964844,293.1499938964844,279.45001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921639323234558,1.0,0.0,0.0,3.4523844718933105,3.452406644821167,7.95301161815587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8061.74560546875,0.0,1323.275634765625,1895.4371337890625,0.0,3330.4384765625,0.8639528155326843,1.0,0.0,3.0,1.0,0.0
18189960,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8959812521934509,0.3937995135784149,0.355531096458435,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.6295161843299866,0.5185459852218628,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.940375804901123,0.449263334274292,0.3147769272327423,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9014397859573364,0.4010855257511139,0.3810672163963318,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7487346529960632,0.2269705533981323,1.0310173034667969,285.0417785644531,284.95001220703125,302.1879272460937,293.3085327148437,298.835693359375,297.28387451171875,285.0414733886719,1.0,0.5762732625007629,0.4228239059448242,0.4228239059448242,1.0,1.0,-3.123042106628418,0.9867618083953856,2.136280298233032,0.2795609533786773,0.9426724314689636,0.9426724314689636,0.0,135.39500427246094,169.0,55351.18359375,0.0,2456.067626953125,1.0,279.4490051269531,283.1777038574219,296.2727966308594,299.7786560058594,293.1499938964844,293.1499938964844,279.1499938964844,31690.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888310968875885,1.0,0.0,0.0,3.550570487976074,3.5505926609039307,8.411811904807109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8764.21875,0.0,1393.968994140625,1895.4371337890625,0.0,3294.408203125,0.8832734823226929,1.0,0.0,3.0,1.0,0.0
18190020,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8882765173912048,0.3936734199523926,0.3557621836662292,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9990000128746032,0.6298818588256836,0.5321063995361328,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9317790269851683,0.449838787317276,0.3154132962226867,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8939784169197083,0.4014447927474975,0.3816873729228973,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7429479360580444,0.2270233333110809,1.0323694944381714,284.9360046386719,284.95001220703125,302.1778259277344,293.2972106933594,298.8282165527344,297.2771301269531,284.9234619140625,1.0,0.5817061066627502,0.4225310087203979,0.4225310087203979,1.0,1.0,-3.142754077911377,0.9932359457015992,2.1495182514190674,0.2815073132514953,0.8904938101768494,0.8904938101768494,0.0,140.00648498535156,169.0,56516.1640625,0.0,2518.5087890625,1.0,279.2691345214844,283.0448913574219,296.3448791503906,300.1011047363281,293.1499938964844,293.1499938964844,279.1499938964844,33800.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972585797309875,1.0,0.0,0.0,3.6084156036376953,3.6084389686584473,8.688131742928817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8695.17578125,0.0,1471.12158203125,1895.4371337890625,0.0,3378.016845703125,0.8928425908088684,1.0,0.0,3.0,1.0,0.0
18190080,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8788319230079651,0.3929954171180725,0.3555270135402679,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.6288394331932068,0.5486698150634766,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9211018085479736,0.4499155580997467,0.3157417476177215,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8848742842674255,0.4014057219028473,0.3819887936115265,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.735975980758667,0.2267977744340896,1.032786846160889,284.8946228027344,284.95001220703125,302.1677551269531,293.2856750488281,298.8142395019531,297.2608337402344,284.89794921875,1.0,0.5878295302391052,0.422238141298294,0.422238141298294,1.0,1.0,-3.163642644882202,1.0001206398010254,2.1635220050811768,0.2836507856845855,0.8453170657157898,0.8453170657157898,0.0,145.65162658691406,172.0,56488.71484375,0.0,2589.568359375,1.0,279.184814453125,283.0063781738281,296.3367919921875,300.05548095703125,293.1499938964844,293.1499938964844,279.45001220703125,38834.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031980633735656,1.0,0.0,0.0,3.527217149734497,3.527240514755249,8.301521461362427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8016.73583984375,0.0,1421.3001708984375,1895.4371337890625,0.0,3433.376708984375,0.877564549446106,1.0,0.0,3.0,1.0,0.0
18190140,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8714337944984436,0.392672449350357,0.3551968336105346,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6274167895317078,0.5620337724685669,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9129289388656616,0.4502926766872406,0.3159902095794678,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8777979016304016,0.4015714824199676,0.3821789026260376,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7304849028587341,0.2266323864459991,1.0325785875320437,284.99822998046875,284.95001220703125,302.1576843261719,293.2739562988281,298.7998046875,297.2442932128906,285.0093994140625,1.0,0.592348039150238,0.4219452738761902,0.4219452738761902,1.0,1.0,-3.179605007171631,1.0051790475845337,2.1744260787963867,0.2852676808834076,0.9097819924354552,0.9097819924354552,0.0,150.2903594970703,172.0,56034.10546875,0.0,2646.214599609375,1.0,279.3614501953125,283.1206970214844,296.2528076171875,299.7628173828125,293.1499938964844,293.1499938964844,279.45001220703125,35168.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897453784942627,1.0,0.0,0.0,3.534803867340088,3.5348267555236816,8.337271424352366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8166.033203125,0.0,1402.72216796875,1895.4371337890625,0.0,3379.83837890625,0.8813198208808899,1.0,0.0,3.0,1.0,0.0
18190200,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8660070300102234,0.3927994966506958,0.3552708625793457,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.6262807846069336,0.5727331042289734,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.907153844833374,0.4511001706123352,0.3165207803249359,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8725704550743103,0.4020567834377289,0.3826381266117096,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7263149619102478,0.2266352921724319,1.0328830480575562,285.0437316894531,284.95001220703125,302.14764404296875,293.26202392578125,298.7884216308594,297.2323608398437,285.0424499511719,1.0,0.5964052081108093,0.4216523766517639,0.4216523766517639,1.0,1.0,-3.1941158771514893,1.009708046913147,2.184407949447632,0.2865253090858459,0.9685757160186768,0.9685757160186768,0.0,154.14093017578125,175.0,56353.3515625,0.0,2696.186279296875,1.0,279.44921875,283.1591796875,296.2426452636719,299.81793212890625,293.1499938964844,293.1499938964844,279.1499938964844,31535.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950070738792419,1.0,0.0,0.0,3.6337907314300537,3.6338138580322266,8.810754934529541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8882.57421875,0.0,1481.95703125,1895.4371337890625,0.0,3357.0,0.9011749029159546,1.0,0.0,3.0,1.0,0.0
18190260,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8614222407341003,0.3925676941871643,0.3553727567195892,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.6248281598091125,0.5821331143379211,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9025418758392334,0.4516186416149139,0.3170942366123199,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8681894540786743,0.4023178219795227,0.3831335008144378,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7227309346199036,0.2265065908432006,1.033233404159546,284.9307861328125,284.95001220703125,302.1376342773437,293.2498779296875,298.77410888671875,297.2186584472656,284.9175720214844,1.0,0.6000415086746216,0.4209406971931457,0.4209406971931457,1.0,1.0,-3.207252025604248,1.0126994848251345,2.194552659988404,0.2865996658802032,0.9114574790000916,0.9114574790000916,0.0,157.59515380859375,175.0,57475.59375,0.0,2741.62060546875,1.0,279.264892578125,283.021484375,296.3070373535156,300.1305236816406,293.1499938964844,293.1499938964844,279.1499938964844,33698.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045815467834472,1.0,0.0,0.0,3.688844919204712,3.688868761062622,9.079753340301976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8793.43359375,0.0,1559.4154052734375,1895.4371337890625,0.0,3446.252685546875,0.9108989238739014,1.0,0.0,3.0,1.0,0.0
18190320,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.856263279914856,0.3917773962020874,0.3549822866916656,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.6227911710739136,0.5904315710067749,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8974611163139343,0.4516249895095825,0.317332774400711,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8633407950401306,0.4021698236465454,0.3832762539386749,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7186908721923828,0.2261151820421219,1.0325769186019895,284.879150390625,284.95001220703125,302.1276550292969,293.2375183105469,298.7563171386719,297.2004699707031,284.88153076171875,1.0,0.6031808853149414,0.4202290177345276,0.4202290177345276,1.0,1.0,-3.216456890106201,1.0141648054122925,2.2022922039031982,0.2861983776092529,0.8558803796768188,0.8558803796768188,0.0,161.1602783203125,178.0,57298.5078125,0.0,2779.931396484375,1.0,279.1830749511719,282.9767761230469,296.29156494140625,300.0682373046875,293.1499938964844,293.1499938964844,279.45001220703125,38973.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104681611061096,1.0,0.0,0.0,3.6052424907684326,3.605266571044922,8.672857916280918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8082.037109375,0.0,1505.91845703125,1895.4371337890625,0.0,3500.947998046875,0.89499431848526,1.0,0.0,3.0,1.0,0.0
