time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190380,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8492169976234436,0.3913342952728271,0.3545736372470855,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9929776787757874,0.6215875744819641,0.5895829796791077,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8902001976966858,0.4519220292568207,0.3175496160984039,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8565285205841064,0.4022174477577209,0.3833867013454437,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7128556370735168,0.2257998287677765,1.0317859649658203,284.9778137207031,284.95001220703125,302.11773681640625,293.2249450683594,298.7420959472656,297.1885986328125,284.9884338378906,1.0,0.6054044365882874,0.4195173382759094,0.4195173382759094,1.0,1.0,-3.214390277862549,1.0115386247634888,2.2028517723083496,0.2841465771198272,0.910468339920044,0.910468339920044,0.0,165.75791931152344,178.0,56465.1484375,0.0,2800.930419921875,1.0,279.3644104003906,283.09356689453125,296.2012023925781,299.7503662109375,293.1499938964844,293.1499938964844,279.45001220703125,36075.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041834473609924,1.0,0.0,0.0,3.590987205505371,3.591010570526123,8.60440820815711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8202.64453125,0.0,1469.0543212890625,1895.4371337890625,0.0,3442.548095703125,0.8942243456840515,1.0,0.0,3.0,1.0,0.0
18190440,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8446683883666992,0.3913840055465698,0.3545674979686737,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9884287118911744,0.621600866317749,0.589227557182312,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8855682611465454,0.4526732861995697,0.3180401027202606,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8521365523338318,0.4026216268539428,0.3837603032588959,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7087476253509521,0.2257096320390701,1.0315759181976318,285.0185852050781,284.95001220703125,302.1078491210937,293.212158203125,298.73455810546875,297.18621826171875,285.01708984375,1.0,0.607318639755249,0.4188056588172912,0.4188056588172912,1.0,1.0,-3.2147364616394043,1.0097999572753906,2.2049365043640137,0.2822084426879883,0.9584783911705016,0.9584783911705016,0.0,169.12533569335938,181.0,56537.6640625,0.0,2820.131591796875,1.0,279.4499206542969,283.1317443847656,296.1857604980469,299.7847900390625,293.1499938964844,293.1499938964844,279.1499938964844,32615.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008018970489502,1.0,0.0,0.0,3.672409772872925,3.672433614730835,8.999027727440989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8894.779296875,0.0,1532.7655029296875,1895.4371337890625,0.0,3411.058349609375,0.91010582447052,1.0,0.0,3.0,1.0,0.0
18190500,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.841215968132019,0.3911159932613373,0.3546109497547149,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9849540591239928,0.6216772794723511,0.5894263982772827,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8821389079093933,0.453158289194107,0.3185756802558899,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8488638401031494,0.4028335511684418,0.38418710231781,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7055107951164246,0.2255357354879379,1.0315818786621094,284.908447265625,284.95001220703125,302.0980224609375,293.1991271972656,298.7267761230469,297.1834716796875,284.8956604003906,1.0,0.609021008014679,0.4180939793586731,0.4180939793586731,1.0,1.0,-3.216193437576294,1.008451223373413,2.20774245262146,0.2805367112159729,0.8953248262405396,0.8953248262405396,0.0,171.87808227539062,181.0,57421.59375,0.0,2838.254150390625,1.0,279.2636413574219,283.0006408691406,296.2455444335937,300.0756225585937,293.1499938964844,293.1499938964844,279.1499938964844,34961.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091067910194396,1.0,0.0,0.0,3.7032997608184814,3.70332407951355,9.151052040579088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8769.6650390625,0.0,1585.39794921875,1895.4371337890625,0.0,3488.3125,0.9147989153862,1.0,0.0,3.0,1.0,0.0
18190560,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8373785614967346,0.3903510570526123,0.3542055189609527,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.981151819229126,0.6214420199394226,0.5894128084182739,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8783432245254517,0.4531953930854797,0.3188048899173736,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8453108072280884,0.4026840925216675,0.3842942714691162,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.701990008354187,0.2251463830471038,1.0307679176330566,284.8655090332031,284.95001220703125,302.0882873535156,293.18585205078125,298.7174377441406,297.1771240234375,284.8679504394531,1.0,0.6104059219360352,0.4176729619503021,0.4176729619503021,1.0,1.0,-3.2151215076446533,1.0068997144699097,2.208221673965454,0.2792803943157196,0.8402712345123291,0.8402712345123291,0.0,174.67257690429688,184.0,56964.05859375,0.0,2851.3740234375,1.0,279.1822814941406,282.9669189453125,296.227294921875,299.9931640625,293.1499938964844,293.1499938964844,279.45001220703125,40490.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135646224021912,1.0,0.0,0.0,3.591758966445923,3.591783046722412,8.608107009422383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8033.0986328125,0.0,1502.3934326171875,1895.4371337890625,0.0,3529.655029296875,0.8924787044525146,1.0,0.0,3.0,1.0,0.0
18190620,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.834038496017456,0.3900144398212433,0.3537701964378357,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9778129458427428,0.6217383146286011,0.5895034074783325,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8750970959663391,0.45360267162323,0.3190058469772339,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.842254102230072,0.402805745601654,0.3843501806259155,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.6988736391067505,0.2249012440443039,1.0297296047210691,284.9766540527344,284.95001220703125,302.0785827636719,293.1723327636719,298.7113037109375,297.1751708984375,284.9873352050781,1.0,0.6115884780883789,0.4172519147396087,0.4172519147396087,1.0,1.0,-3.2137625217437744,1.0053014755249023,2.208461046218872,0.2779216170310974,0.9010515213012696,0.9010515213012696,0.0,177.1213836669922,184.0,56154.38671875,0.0,2862.003173828125,1.0,279.3631286621094,283.09539794921875,296.1358947753906,299.6646423339844,293.1499938964844,293.1499938964844,279.45001220703125,36599.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059781432151794,1.0,0.0,0.0,3.568335056304932,3.568358421325684,8.496196528540167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8155.79638671875,0.0,1448.584228515625,1895.4371337890625,0.0,3459.242431640625,0.8899304866790771,1.0,0.0,3.0,1.0,0.0
18190680,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8320834636688232,0.390176385641098,0.3538048863410949,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9758583307266236,0.6225791573524475,0.5901555418968201,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8733235597610474,0.4544541835784912,0.3195249438285827,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8404943346977234,0.4032975733280182,0.3847386240959167,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6969390511512756,0.2248861342668533,1.0295473337173462,285.01470947265625,284.95001220703125,302.0689697265625,293.1585693359375,298.7088623046875,297.17828369140625,285.0129699707031,1.0,0.6127958297729492,0.4168308973312378,0.4168308973312378,1.0,1.0,-3.2154541015625,1.004804015159607,2.2106502056121826,0.2769645154476166,0.9463604688644408,0.9463604688644408,0.0,178.87767028808594,187.0,56220.515625,0.0,2875.160888671875,1.0,279.4496765136719,283.1296081542969,296.12310791015625,299.7029724121094,293.1499938964844,293.1499938964844,279.1499938964844,32972.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018559455871582,1.0,0.0,0.0,3.654012680053711,3.654036283493042,8.909091206987796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8842.1953125,0.0,1514.9583740234375,1895.4371337890625,0.0,3420.878662109375,0.9055327773094176,1.0,0.0,3.0,1.0,0.0
18190740,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8303958177566528,0.3900262713432312,0.3539033532142639,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9741706252098083,0.6231096982955933,0.5908963084220886,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8718402981758118,0.4550284147262573,0.3200888633728027,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8390118479728699,0.4036013484001159,0.3852005004882812,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6952793002128601,0.2247818410396576,1.0296497344970703,284.9120178222656,284.95001220703125,302.0594482421875,293.1445617675781,298.7046813964844,297.1788024902344,284.8994140625,1.0,0.6140013933181763,0.4164098799228668,0.4164098799228668,1.0,1.0,-3.217823028564453,1.0045405626296997,2.213282346725464,0.2762112617492676,0.8881993889808655,0.8881993889808655,0.0,180.5084991455078,187.0,57129.2734375,0.0,2889.0458984375,1.0,279.26470947265625,283.00604248046875,296.185302734375,299.99420166015625,293.1499938964844,293.1499938964844,279.1499938964844,35129.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097650051116944,1.0,0.0,0.0,3.6800999641418457,3.680124282836914,9.036755841407284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8723.525390625,0.0,1560.34619140625,1895.4371337890625,0.0,3494.4228515625,0.909719705581665,1.0,0.0,3.0,1.0,0.0
18190800,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8278751969337463,0.3893547058105469,0.3535637557506561,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9715863466262816,0.6231054663658142,0.5911694765090942,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.869495689868927,0.455132782459259,0.3203493058681488,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8367985486984253,0.4035327434539795,0.3853577971458435,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6929358243942261,0.2244492918252945,1.0289701223373413,284.86651611328125,284.95001220703125,302.04998779296875,293.1302795410156,298.6970520019531,297.1745300292969,284.8696594238281,1.0,0.6150414943695068,0.4159888625144958,0.4159888625144958,1.0,1.0,-3.217434883117676,1.0032786130905151,2.214156150817871,0.2751295268535614,0.8315936923027039,0.8315936923027039,0.0,182.51112365722656,190.0,56619.09375,0.0,2899.234619140625,1.0,279.18328857421875,282.96978759765625,296.16912841796875,299.9169616699219,293.1499938964844,293.1499938964844,279.45001220703125,41071.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141809344291688,1.0,0.0,0.0,3.5655453205108643,3.565569400787353,8.482916769025906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7985.93212890625,0.0,1478.29345703125,1895.4371337890625,0.0,3535.36328125,0.8862086534500122,1.0,0.0,3.0,1.0,0.0
18190860,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8288342952728271,0.391516625881195,0.3542667031288147,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9728457927703856,0.6259682178497314,0.5925391316413879,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8709852695465088,0.4580535888671875,0.3214258849620819,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8381181955337524,0.406216949224472,0.3866254389286041,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6945065259933472,0.22682985663414,1.0337340831756592,284.9920959472656,284.95001220703125,302.04052734375,293.1157531738281,298.70965576171875,297.19781494140625,285.0037536621094,1.0,0.6166030168533325,0.4156345427036285,0.4156345427036285,1.0,1.0,-3.228423833847046,1.006316900253296,2.22210693359375,0.2751418054103851,0.9051876664161682,0.9051876664161682,0.0,182.5433654785156,190.0,56109.87109375,0.0,2922.455810546875,1.0,279.36199951171875,283.1078491210937,296.0784606933594,299.5938720703125,293.1499938964844,293.1499938964844,279.45001220703125,36132.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065800309181212,1.0,0.0,0.0,3.5518338680267334,3.551856756210327,8.417799222115718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8136.85546875,0.0,1427.6395263671875,1895.4371337890625,0.0,3464.83837890625,0.8863088488578796,1.0,0.0,3.0,1.0,0.0
18190920,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8321169018745422,0.3934468924999237,0.3559935390949249,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9765270352363586,0.6286976337432861,0.5950495004653931,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8750087022781372,0.4607731401920318,0.3232996463775635,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8417614102363586,0.4086685478687286,0.3889197409152984,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6987113356590271,0.2289570719003677,1.0432183742523191,285.0467834472656,284.95001220703125,302.03094482421875,293.1010131835937,298.72137451171875,297.2191467285156,285.046142578125,1.0,0.6189399361610413,0.4152802228927612,0.4152802228927612,1.0,1.0,-3.2499330043792725,1.0130977630615234,2.236835241317749,0.2771221995353699,0.969763159751892,0.969763159751892,0.0,181.66835021972656,193.0,56571.3515625,0.0,2963.008544921875,1.0,279.4494934082031,283.1510925292969,296.0690612792969,299.6516418457031,293.1499938964844,293.1499938964844,279.1499938964844,31902.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030042886734008,1.0,0.0,0.0,3.654254198074341,3.6542773246765137,8.910268434192403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8866.8212890625,0.0,1507.21337890625,1895.4371337890625,0.0,3431.572509765625,0.9056215882301332,1.0,0.0,3.0,1.0,0.0
18190980,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8337367177009583,0.3945129513740539,0.3573371171951294,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9783524870872498,0.6305977702140808,0.597224235534668,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8772242069244385,0.4627090990543365,0.3249168395996094,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8437792658805847,0.4104350507259369,0.3909006416797638,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7012823820114136,0.2305418848991394,1.0514808893203735,284.9454040527344,284.95001220703125,302.021240234375,293.08599853515625,298.7265625,297.2314453125,284.9328918457031,1.0,0.6214588284492493,0.4149259328842163,0.4149259328842163,1.0,1.0,-3.26843786239624,1.0187712907791138,2.249666452407837,0.278843879699707,0.923532247543335,0.923532247543335,0.0,181.9102935791016,193.0,57858.80078125,0.0,3003.798095703125,1.0,279.26385498046875,283.0212097167969,296.1369934082031,299.9745788574219,293.1499938964844,293.1499938964844,279.1499938964844,33535.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122757911682128,1.0,0.0,0.0,3.7123944759368896,3.712418794631958,9.196054406857002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8797.5712890625,0.0,1584.9449462890625,1895.4371337890625,0.0,3517.712158203125,0.9162946343421936,1.0,0.0,3.0,1.0,0.0
18191040,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8330123424530029,0.3946967422962188,0.3578758537769317,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9777384400367736,0.6315872669219971,0.5985546112060547,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8769009113311768,0.4638142883777618,0.3259610831737518,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8435266613960266,0.4114615023136139,0.3922132849693298,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7015959620475769,0.2315368801355362,1.0573421716690063,284.8960266113281,284.95001220703125,302.01141357421875,293.07080078125,298.7248229980469,297.2342834472656,284.8983764648437,1.0,0.6238176822662354,0.414571613073349,0.414571613073349,1.0,1.0,-3.2805819511413574,1.0221513509750366,2.2584304809570312,0.2797208130359649,0.8749328851699829,0.8749328851699829,0.0,183.41213989257807,196.0,57912.015625,0.0,3038.302001953125,1.0,279.1825561523437,282.9750366210937,296.1247253417969,299.926025390625,293.1499938964844,293.1499938964844,279.45001220703125,37945.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184618592262268,1.0,0.0,0.0,3.646277666091919,3.6463019847869873,8.871411978361721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8108.6748046875,0.0,1543.5721435546875,1895.4371337890625,0.0,3574.95703125,0.9044520854949952,1.0,0.0,3.0,1.0,0.0
18191100,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8314496874809265,0.3950368165969848,0.3581281304359436,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9762272238731384,0.6327218413352966,0.5995647311210632,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.875645637512207,0.4650250375270843,0.3267798125743866,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8423993587493896,0.4124789237976074,0.3932022452354431,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7009347677230835,0.2323853969573974,1.061657428741455,284.9947814941406,284.95001220703125,302.00146484375,293.05535888671875,298.7231750488281,297.237548828125,285.0060119628906,1.0,0.6260001063346863,0.4142172932624817,0.4142172932624817,1.0,1.0,-3.289463996887207,1.0243659019470217,2.265098094940185,0.2800105512142181,0.934333860874176,0.934333860874176,0.0,185.33493041992188,196.0,57241.69140625,0.0,3068.321533203125,1.0,279.3667297363281,283.0886535644531,296.0367126464844,299.6236877441406,293.1499938964844,293.1499938964844,279.45001220703125,35371.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129562973976136,1.0,0.0,0.0,3.647252082824707,3.647275924682617,8.876153856363089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8249.623046875,0.0,1525.41455078125,1895.4371337890625,0.0,3524.018798828125,0.90632426738739,1.0,0.0,3.0,1.0,0.0
18191160,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8304847478866577,0.395753413438797,0.3586858808994293,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9752999544143676,0.6342458128929138,0.6008986234664917,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8750002384185791,0.46657195687294,0.3277982771396637,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8417555689811707,0.4137127697467804,0.394334077835083,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7005980014801025,0.2332772612571716,1.0658419132232666,285.0379943847656,284.95001220703125,301.99139404296875,293.03973388671875,298.7224426269531,297.2438049316406,285.0371398925781,1.0,0.6281761527061462,0.4135356247425079,0.4135356247425079,1.0,1.0,-3.29935359954834,1.0261043310165403,2.2732491493225098,0.2795440256595611,0.9893380403518676,0.9893380403518676,0.0,186.9836883544922,199.0,57448.4375,0.0,3099.157958984375,1.0,279.451171875,283.12567138671875,296.0220947265625,299.673828125,293.1499938964844,293.1499938964844,279.1499938964844,32329.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107195138931274,1.0,0.0,0.0,3.739082336425781,3.739106416702272,9.328747410108916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8970.8427734375,0.0,1606.4210205078125,1895.4371337890625,0.0,3503.27978515625,0.9242889881134032,1.0,0.0,3.0,1.0,0.0
18191220,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8294650316238403,0.3960969448089599,0.3592487871646881,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9742967486381532,0.6353811025619507,0.6022385954856873,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8742891550064087,0.4677841663360595,0.3288216590881347,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8410352468490601,0.4146670401096344,0.3954445123672485,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7001195549964905,0.2339505851268768,1.0696789026260376,284.9311828613281,284.95001220703125,301.98126220703125,293.0238952636719,298.71905517578125,297.2465515136719,284.9183654785156,1.0,0.6303071975708008,0.4128539562225342,0.4128539562225342,1.0,1.0,-3.3088271617889404,1.0276176929473877,2.2812094688415527,0.2790490090847015,0.936179518699646,0.936179518699646,0.0,188.6887664794922,199.0,58633.3828125,0.0,3129.558349609375,1.0,279.2601013183594,282.9930419921875,296.0804138183594,299.9776611328125,293.1499938964844,293.1499938964844,279.1499938964844,33979.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201163053512572,1.0,0.0,0.0,3.7861931324005127,3.7862181663513184,9.565304708303302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8869.4208984375,0.0,1674.3560791015625,1895.4371337890625,0.0,3590.23193359375,0.933191418647766,1.0,0.0,3.0,1.0,0.0
18191280,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8273662328720093,0.3958263397216797,0.3593026399612427,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.972131848335266,0.635854184627533,0.6030116081237793,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8724340796470642,0.4684227705001831,0.3294840455055237,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8393110036849976,0.4151358902454376,0.396154910326004,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6986372470855713,0.2342671602964401,1.0721737146377563,284.8774719238281,284.95001220703125,301.97100830078125,293.00787353515625,298.7112121582031,297.2431640625,284.87945556640625,1.0,0.632201611995697,0.4121723175048828,0.4121723175048828,1.0,1.0,-3.314481973648072,1.0277565717697144,2.2867252826690674,0.2780868113040924,0.879210352897644,0.879210352897644,0.0,190.9094696044922,202.0,58509.15625,0.0,3154.58447265625,1.0,279.1811828613281,282.9457092285156,296.0603332519531,299.9083557128906,293.1499938964844,293.1499938964844,279.45001220703125,38633.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257676601409912,1.0,0.0,0.0,3.7110421657562256,3.7110671997070312,9.189355409944256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8147.7802734375,0.0,1622.1790771484375,1895.4371337890625,0.0,3642.287353515625,0.91886305809021,1.0,0.0,3.0,1.0,0.0
18191340,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8251966238021851,0.3959042727947235,0.359251320362091,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.96985924243927,0.6366692781448364,0.6036471128463745,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8705100417137146,0.469364732503891,0.3300602436065674,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8375051617622375,0.4157934486865997,0.3967300057411194,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6969913244247437,0.2346271574497223,1.0739609003067017,284.9831848144531,284.95001220703125,301.9606628417969,292.9916687011719,298.7050476074219,297.2423095703125,284.9942321777344,1.0,0.6339154243469238,0.411490648984909,0.411490648984909,1.0,1.0,-3.3187155723571777,1.0273910760879517,2.2913243770599365,0.2767980098724365,0.9381375312805176,0.9381375312805176,0.0,193.0942840576172,202.0,57676.453125,0.0,3176.34375,1.0,279.36895751953125,283.0691833496094,295.9676513671875,299.5867004394531,293.1499938964844,293.1499938964844,279.45001220703125,36016.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195091128349304,1.0,0.0,0.0,3.696801424026489,3.6968259811401367,9.118964499066352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8282.326171875,0.0,1585.988525390625,1895.4371337890625,0.0,3584.62744140625,0.9178609251976012,1.0,0.0,3.0,1.0,0.0
18191400,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8240905404090881,0.3964970409870147,0.3596482574939728,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.968729555606842,0.6380282640457153,0.6047667860984802,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8697158694267273,0.4707908630371094,0.3309521973133087,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8366619944572449,0.4168190956115722,0.3976046741008758,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6961968541145325,0.2351827770471573,1.0763345956802368,285.0285949707031,284.95001220703125,301.9502258300781,292.97528076171875,298.7023010253906,297.2462463378906,285.0273742675781,1.0,0.6356695890426636,0.4108090102672577,0.4108090102672577,1.0,1.0,-3.325512170791626,1.027930498123169,2.297581672668457,0.2757952511310577,0.9920162558555604,0.9920162558555604,0.0,194.7103576660156,205.0,57789.953125,0.0,3200.64306640625,1.0,279.4511413574219,283.1089782714844,295.9513244628906,299.6277160644531,293.1499938964844,293.1499938964844,279.1499938964844,32803.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165173172950744,1.0,0.0,0.0,3.7780940532684326,3.778118848800659,9.52442633206374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8997.6259765625,0.0,1655.6514892578125,1895.4371337890625,0.0,3556.984130859375,0.9333771467208862,1.0,0.0,3.0,1.0,0.0
18191460,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8231407403945923,0.396750271320343,0.3601116836071014,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9677698016166688,0.6390406489372253,0.6059684157371521,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8690976500511169,0.4719241559505462,0.3319038450717926,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8359742760658264,0.4176267683506012,0.3985456526279449,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6955389976501465,0.2356057167053222,1.078848123550415,284.92218017578125,284.95001220703125,301.9397277832031,292.9587097167969,298.6981811523437,297.2474060058594,284.9097900390625,1.0,0.6374332904815674,0.4102913737297058,0.4102913737297058,1.0,1.0,-3.332817316055298,1.0290566682815552,2.303760528564453,0.2753894627094269,0.9359217286109924,0.9359217286109924,0.0,196.2652587890625,205.0,58895.125,0.0,3225.8125,1.0,279.2584533691406,282.9783630371094,296.0086669921875,299.9244384765625,293.1499938964844,293.1499938964844,279.1499938964844,34494.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252437353134156,1.0,0.0,0.0,3.815439701080322,3.815464973449707,9.71365011537273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8879.607421875,0.0,1713.3585205078125,1895.4371337890625,0.0,3637.469482421875,0.9401058554649352,1.0,0.0,3.0,1.0,0.0
18191520,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8212394118309021,0.3964307308197021,0.3600988984107971,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9657513499259948,0.6394362449645996,0.6066429018974304,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8674956560134888,0.4725276827812195,0.3325228691101074,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8344376087188721,0.4180017709732055,0.3991382420063019,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6940605044364929,0.2357405126094818,1.080353021621704,284.8715515136719,284.95001220703125,301.9291687011719,292.9419860839844,298.69012451171875,297.2430419921875,284.8736877441406,1.0,0.6390131115913391,0.4097737669944763,0.4097737669944763,1.0,1.0,-3.336888074874878,1.0290567874908447,2.307831287384033,0.274637758731842,0.8785834312438965,0.8785834312438965,0.0,198.29302978515625,208.0,58700.83984375,0.0,3246.4951171875,1.0,279.1806335449219,282.9344787597656,295.9882507324219,299.8494873046875,293.1499938964844,293.1499938964844,279.45001220703125,39151.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302802085876464,1.0,0.0,0.0,3.733311176300049,3.7333364486694336,9.299972703047388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8148.5732421875,0.0,1651.9659423828125,1895.4371337890625,0.0,3683.70947265625,0.9239330291748048,1.0,0.0,3.0,1.0,0.0
18191580,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8193177580833435,0.3964940309524536,0.360012948513031,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9636984467506408,0.6402152180671692,0.6072183847427368,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.865889310836792,0.4734749495983124,0.3330838084220886,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8328824639320374,0.418609619140625,0.3996392786502838,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6925173401832581,0.235973909497261,1.0814192295074463,284.9814453125,284.95001220703125,301.91851806640625,292.92510986328125,298.68414306640625,297.24176025390625,284.99237060546875,1.0,0.6404671669006348,0.4092561602592468,0.4092561602592468,1.0,1.0,-3.3400323390960693,1.0287336111068726,2.3112988471984863,0.2736311256885528,0.9391423463821412,0.9391423463821412,0.0,200.2650756835937,208.0,57826.4375,0.0,3264.828857421875,1.0,279.36968994140625,283.0623779296875,295.8958435058594,299.5238647460937,293.1499938964844,293.1499938964844,279.45001220703125,36288.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235396385192872,1.0,0.0,0.0,3.714126586914064,3.714151382446289,9.204637763104984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8283.2001953125,0.0,1607.885498046875,1895.4371337890625,0.0,3621.78759765625,0.9219717383384703,1.0,0.0,3.0,1.0,0.0
18191640,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.818442165851593,0.3970807492733001,0.3603958189487457,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9628187417984008,0.641552746295929,0.6083064079284668,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8653774261474609,0.4749187529087066,0.3339802026748657,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8322650790214539,0.4196063876152038,0.4004716873168945,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6918402910232544,0.2364379465579986,1.0832767486572266,285.0264587402344,284.95001220703125,301.9078369140625,292.9080810546875,298.6818542480469,297.2455749511719,285.0253295898437,1.0,0.6420121788978577,0.4087385535240173,0.4087385535240173,1.0,1.0,-3.346107244491577,1.0294431447982788,2.316664218902588,0.2729612588882446,0.9920583963394164,0.9920583963394164,0.0,201.67349243164065,211.0,57910.0390625,0.0,3286.614501953125,1.0,279.4513244628906,283.1022033691406,295.8802795410156,299.5643615722656,293.1499938964844,293.1499938964844,279.1499938964844,33053.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202367663383484,1.0,0.0,0.0,3.792818546295166,3.7928433418273926,9.598810493116616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8995.9912109375,0.0,1675.0347900390625,1895.4371337890625,0.0,3591.34326171875,0.9367054104804992,1.0,0.0,3.0,1.0,0.0
18191700,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8176944255828857,0.3973320424556732,0.360849380493164,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9620836973190308,0.6425485014915466,0.6094837784767151,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.865006685256958,0.476071149110794,0.3349397182464599,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8317779302597046,0.420394629240036,0.4013836979866028,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.6912990212440491,0.2367915660142898,1.0854010581970217,284.9214172363281,284.95001220703125,301.8970642089844,292.8908996582031,298.6776733398437,297.2466735839844,284.9091491699219,1.0,0.6436065435409546,0.4082209169864654,0.4082209169864654,1.0,1.0,-3.3528780937194824,1.030383825302124,2.3224942684173584,0.2724944651126861,0.9364676475524902,0.9364676475524902,0.0,203.05088806152344,211.0,59000.3984375,0.0,3309.8681640625,1.0,279.25787353515625,282.9730529785156,295.9378967285156,299.8598327636719,293.1499938964844,293.1499938964844,279.1499938964844,34670.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287159442901612,1.0,0.0,0.0,3.826810121536255,3.8268356323242174,9.77163153947913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8874.205078125,0.0,1728.493408203125,1895.4371337890625,0.0,3669.365966796875,0.942787230014801,1.0,0.0,3.0,1.0,0.0
18191760,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8160020709037781,0.3970254361629486,0.3608383238315582,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9602773189544678,0.6429415941238403,0.6101456880569458,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8636798858642578,0.4767068028450012,0.3355734348297119,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8304665088653564,0.4207639992237091,0.401960015296936,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6899728178977966,0.2368773519992828,1.0866174697875977,284.8733825683594,284.95001220703125,301.8862609863281,292.87359619140625,298.6695861816406,297.2423400878906,284.8753967285156,1.0,0.6450507044792175,0.4077102243900299,0.4077102243900299,1.0,1.0,-3.356586456298828,1.0302542448043823,2.326332330703736,0.2716987133026123,0.8815791010856628,0.8815791010856628,0.0,204.9238128662109,214.0,58820.26953125,0.0,3329.048583984375,1.0,279.1798095703125,282.9314270019531,295.9178161621094,299.7833557128906,293.1499938964844,293.1499938964844,279.45001220703125,39086.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335457682609558,1.0,0.0,0.0,3.743342638015747,3.743367910385132,9.350017649012444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8144.251953125,0.0,1663.201416015625,1895.4371337890625,0.0,3713.598388671875,0.926465630531311,1.0,0.0,3.0,1.0,0.0
18191820,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8142412900924683,0.3970830142498016,0.3607498705387115,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9583917260169984,0.643700361251831,0.6107044816017151,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8623033761978149,0.4776731133460998,0.3361478149890899,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8290968537330627,0.4213579595088959,0.4024466872215271,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6885592937469482,0.2370657920837402,1.0874521732330322,284.9814147949219,284.95001220703125,301.8754272460937,292.8561706542969,298.66357421875,297.2410583496094,284.99237060546875,1.0,0.6463952660560608,0.407199501991272,0.407199501991272,1.0,1.0,-3.3594284057617188,1.029825210571289,2.3296031951904297,0.2706624567508697,0.9409291744232178,0.9409291744232178,0.0,206.77687072753903,214.0,57903.171875,0.0,3346.181640625,1.0,279.3700561523437,283.0579528808594,295.82550048828125,299.4576416015625,293.1499938964844,293.1499938964844,279.45001220703125,36346.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266955852508544,1.0,0.0,0.0,3.7237765789031982,3.723801374435425,9.25253004879778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8275.92578125,0.0,1619.4517822265625,1895.4371337890625,0.0,3650.81591796875,0.924153208732605,1.0,0.0,3.0,1.0,0.0
18191880,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8134755492210388,0.3976653814315796,0.3611252903938293,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9576393365859984,0.6450205445289612,0.6117720007896423,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8619406223297119,0.479137122631073,0.3370558321475982,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8285977244377136,0.4223440587520599,0.4032646119594574,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6879595518112183,0.237492561340332,1.089111089706421,285.0260925292969,284.95001220703125,301.8645324707031,292.838623046875,298.6613464355469,297.2449951171875,285.0250549316406,1.0,0.6478495597839355,0.4066888093948364,0.4066888093948364,1.0,1.0,-3.365227460861206,1.0304338932037354,2.3347935676574707,0.2699589729309082,0.9935789108276368,0.9935789108276368,0.0,208.09312438964844,217.0,57977.51171875,0.0,3367.055908203125,1.0,279.451416015625,283.09765625,295.8099365234375,299.4979858398437,293.1499938964844,293.1499938964844,279.1499938964844,33123.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233309626579284,1.0,0.0,0.0,3.8013203144073486,3.8013453483581534,9.641890983402843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8986.76171875,0.0,1685.71337890625,1895.4371337890625,0.0,3619.8662109375,0.9386464953422546,1.0,0.0,3.0,1.0,0.0
18191940,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8128178715705872,0.3979136645793915,0.3615730404853821,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9570090770721436,0.6459982991218567,0.6129302382469177,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8616920113563538,0.4803064167499542,0.3380261361598968,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8282068967819214,0.4231216013431549,0.4041640162467956,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6874811053276062,0.2378137707710266,1.0910675525665283,284.9216003417969,284.95001220703125,301.8536376953125,292.8209533691406,298.6571960449219,297.2461853027344,284.909423828125,1.0,0.6493684649467468,0.4061780869960785,0.4061780869960785,1.0,1.0,-3.3717641830444336,1.0312875509262085,2.340476751327514,0.2694639265537262,0.9384180903434752,0.9384180903434752,0.0,209.3980865478516,217.0,59065.578125,0.0,3389.623046875,1.0,279.2574768066406,282.96905517578125,295.86724853515625,299.7926025390625,293.1499938964844,293.1499938964844,279.1499938964844,34704.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93174809217453,1.0,0.0,0.0,3.8347055912017822,3.834731340408325,9.81199605121219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8864.779296875,0.0,1738.3538818359375,1895.4371337890625,0.0,3697.154052734375,0.9446032047271729,1.0,0.0,3.0,1.0,0.0
18192000,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8111882209777832,0.3975900709629059,0.3615496456623077,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9552729725837708,0.646355926990509,0.6135634183883667,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8604888916015625,0.4809445142745971,0.3386636674404144,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8269895911216736,0.4234687387943268,0.4047220051288605,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.686220645904541,0.2378637194633484,1.0921220779418943,284.8718566894531,284.95001220703125,301.8426818847656,292.8031921386719,298.64892578125,297.2416381835937,284.8740539550781,1.0,0.6507463455200195,0.4056673943996429,0.4056673943996429,1.0,1.0,-3.375211477279663,1.0310487747192385,2.344162702560425,0.26862633228302,0.8816890120506287,0.8816890120506287,0.0,211.22525024414065,220.0,58865.859375,0.0,3408.117919921875,1.0,279.1802978515625,282.9259338378906,295.84674072265625,299.7160339355469,293.1499938964844,293.1499938964844,279.45001220703125,39226.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365610480308532,1.0,0.0,0.0,3.75161337852478,3.7516391277313232,9.391380899614888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8132.865234375,0.0,1673.9970703125,1895.4371337890625,0.0,3741.12939453125,0.928162157535553,1.0,0.0,3.0,1.0,0.0
18192060,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8094845414161682,0.3976489603519439,0.3614546060562134,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9534597992897034,0.6470991969108582,0.6140985488891602,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8592374920845032,0.48193359375,0.3392468690872192,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8257125616073608,0.4240543246269226,0.4051936864852905,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6848756670951843,0.2380260527133941,1.0928128957748413,284.9819641113281,284.95001220703125,301.83172607421875,292.78533935546875,298.6430053710937,297.24041748046875,284.9927673339844,1.0,0.6520330309867859,0.4051728248596191,0.4051728248596191,1.0,1.0,-3.377836227416992,1.030569314956665,2.3472671508789062,0.2675909996032715,0.9424895644187928,0.9424895644187928,0.0,213.03512573242188,220.0,58000.6015625,0.0,3424.650146484375,1.0,279.3704528808594,283.0567626953125,295.75421142578125,299.3894348144531,293.1499938964844,293.1499938964844,279.45001220703125,36369.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296758770942688,1.0,0.0,0.0,3.7314820289611816,3.731506824493408,9.290861271438188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8270.4521484375,0.0,1628.54931640625,1895.4371337890625,0.0,3678.169677734375,0.925892174243927,1.0,0.0,3.0,1.0,0.0
18192120,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8087714910507202,0.3982267379760742,0.361828088760376,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9527735710144044,0.6483992338180542,0.6151490807533264,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8589611053466797,0.483415275812149,0.3401687443256378,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8252766728401184,0.425029844045639,0.4060021936893463,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6843188405036926,0.2384277433156967,1.094353199005127,285.0251770019531,284.95001220703125,301.8207397460937,292.7673645019531,298.64093017578125,297.2445068359375,285.0238647460937,1.0,0.6534391045570374,0.4046782851219177,0.4046782851219177,1.0,1.0,-3.383475542068481,1.031145691871643,2.352329730987549,0.2668962478637695,0.9939764142036438,0.9939764142036438,0.0,214.3119506835937,223.0,58000.9921875,0.0,3445.152587890625,1.0,279.4515075683594,283.0956726074219,295.73876953125,299.4314270019531,293.1499938964844,293.1499938964844,279.1499938964844,33213.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263482689857484,1.0,0.0,0.0,3.80763578414917,3.807660818099976,9.67395521911385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8977.9814453125,0.0,1693.9674072265625,1895.4371337890625,0.0,3647.62451171875,0.9400585889816284,1.0,0.0,3.0,1.0,0.0
18192180,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8081496953964233,0.3984708487987518,0.3622700870037079,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9521896243095398,0.6493554711341858,0.6162859797477722,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8587766289710999,0.4845985472202301,0.3411485850811004,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.824931263923645,0.4257955551147461,0.4068894982337951,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6838685274124146,0.2387251257896423,1.0961945056915283,284.92218017578125,284.95001220703125,301.80975341796875,292.74932861328125,298.6368713378906,297.2457275390625,284.91033935546875,1.0,0.654914379119873,0.4041837155818939,0.4041837155818939,1.0,1.0,-3.3898379802703857,1.0319613218307495,2.357876777648926,0.2664071023464203,0.9396464228630066,0.9396464228630066,0.0,215.59060668945312,223.0,59017.06640625,0.0,3467.409912109375,1.0,279.2572631835937,282.9690246582031,295.7954406738281,299.72332763671875,293.1499938964844,293.1499938964844,279.1499938964844,34753.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347428679466248,1.0,0.0,0.0,3.8398568630218506,3.8398823738098153,9.83837367130036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8857.2060546875,0.0,1745.021484375,1895.4371337890625,0.0,3724.53662109375,0.945819079875946,1.0,0.0,3.0,1.0,0.0
