time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192240,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8065552711486816,0.3981553614139557,0.3622475564479828,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.950513243675232,0.6497023701667786,0.6169028282165527,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8576754927635193,0.4852607846260071,0.3417981564998626,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8237866759300232,0.4261382818222046,0.4074386656284332,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6826671957969666,0.2387574166059494,1.0971511602401731,284.8788146972656,284.95001220703125,301.7987670898437,292.7312316894531,298.628662109375,297.2412109375,284.8827514648437,1.0,0.656254231929779,0.4036891758441925,0.4036891758441925,1.0,1.0,-3.393152952194214,1.0317047834396362,2.361448287963867,0.2655844390392303,0.8878845572471619,0.8878845572471619,0.0,217.39259338378903,226.0,59141.37109375,0.0,3485.61474609375,1.0,279.18017578125,282.9444885253906,295.7747497558594,299.6454162597656,293.1499938964844,293.1499938964844,279.45001220703125,38941.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395652413368224,1.0,0.0,0.0,3.750715732574463,3.7507412433624254,9.386886858919752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8146.38134765625,0.0,1670.751953125,1895.4371337890625,0.0,3768.49072265625,0.9291675090789796,1.0,0.0,3.0,1.0,0.0
18192300,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8048834800720215,0.3982096910476684,0.3621577322483063,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9487626552581788,0.6504196524620056,0.6174253821372986,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8565282821655273,0.4862631559371948,0.3423973619937897,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8225827813148499,0.4267130196094513,0.4079056680202484,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.6813856363296509,0.2388990521430969,1.0977628231048584,284.9801025390625,284.95001220703125,301.78778076171875,292.7130432128906,298.6227722167969,297.2400207519531,284.9913024902344,1.0,0.6575092077255249,0.4031946063041687,0.4031946063041687,1.0,1.0,-3.3956875801086426,1.0311808586120603,2.364506721496582,0.264530748128891,0.9432592391967772,0.9432592391967772,0.0,219.17935180664065,226.0,58039.421875,0.0,3501.939208984375,1.0,279.3717956542969,283.0536193847656,295.6819152832031,299.3194580078125,293.1499938964844,293.1499938964844,279.45001220703125,36376.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326958060264589,1.0,0.0,0.0,3.7371113300323486,3.7371363639831534,9.318915203948564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8258.228515625,0.0,1635.1473388671875,1895.4371337890625,0.0,3705.826171875,0.9269815683364868,1.0,0.0,3.0,1.0,0.0
18192360,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8041629195213318,0.398773044347763,0.3625151813030243,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.948067307472229,0.6516686081886292,0.6184325814247131,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8562689423561096,0.4877347648143768,0.3433158099651336,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8221545815467834,0.4276720285415649,0.4086961150169372,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6808257102966309,0.2392727881669998,1.0991828441619873,285.0244140625,284.95001220703125,301.7768249511719,292.6947937011719,298.6206359863281,297.2439880371094,285.023193359375,1.0,0.6588795185089111,0.4027050137519836,0.4027050137519836,1.0,1.0,-3.401085138320923,1.0316656827926636,2.3694193363189697,0.2638032138347626,0.9945847392082214,0.9945847392082214,0.0,220.46131896972656,229.0,58091.9375,0.0,3522.1181640625,1.0,279.4525146484375,283.0942077636719,295.6656799316406,299.36102294921875,293.1499938964844,293.1499938964844,279.1499938964844,33304.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929345726966858,1.0,0.0,0.0,3.814340591430664,3.814365863800049,9.708055586088449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8969.9208984375,0.0,1702.7294921875,1895.4371337890625,0.0,3675.142578125,0.9412418603897096,1.0,0.0,3.0,1.0,0.0
18192420,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8035670518875122,0.3990306854248047,0.3629608452320099,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9474941492080688,0.652577817440033,0.6195284724235535,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8561131954193115,0.4889076352119446,0.3442916870117187,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8218379020690918,0.4284415543079376,0.4095802009105682,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.6803867220878601,0.2395490854978561,1.1009211540222168,284.9216613769531,284.95001220703125,301.765869140625,292.676513671875,298.6165466308594,297.2451171875,284.9099426269531,1.0,0.660321056842804,0.4022154510021209,0.4022154510021209,1.0,1.0,-3.4072704315185547,1.0324125289916992,2.3748576641082764,0.2632858753204345,0.9402532577514648,0.9402532577514648,0.0,221.7322540283203,229.0,59131.65625,0.0,3544.148193359375,1.0,279.25714111328125,282.9620666503906,295.72235107421875,299.65203857421875,293.1499938964844,293.1499938964844,279.1499938964844,34800.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377378225326538,1.0,0.0,0.0,3.844483375549317,3.8445091247558594,9.86209670372773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8835.81640625,0.0,1751.0419921875,1895.4371337890625,0.0,3751.85546875,0.9468919634819032,1.0,0.0,3.0,1.0,0.0
18192480,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8020262122154236,0.3987383842468261,0.3629555404186249,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9458394050598145,0.6528662443161011,0.6200963854789734,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8550695776939392,0.4895484745502472,0.3449301719665527,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8207515478134155,0.4287969470024109,0.4101373851299286,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6792266368865967,0.2395616322755813,1.1017870903015137,284.8724365234375,284.95001220703125,301.7549133300781,292.6581420898437,298.6082458496094,297.24041748046875,284.87554931640625,1.0,0.6616293787956238,0.4017258584499359,0.4017258584499359,1.0,1.0,-3.4104344844818115,1.0321015119552612,2.3783328533172607,0.2624443769454956,0.8847695589065552,0.8847695589065552,0.0,223.5258331298828,232.0,59013.55859375,0.0,3562.10205078125,1.0,279.1800842285156,282.9220275878906,295.7016296386719,299.5736999511719,293.1499938964844,293.1499938964844,279.45001220703125,38911.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425292015075684,1.0,0.0,0.0,3.7584948539733887,3.758520603179932,9.425864959666796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8105.3916015625,0.0,1679.68896484375,1895.4371337890625,0.0,3795.417236328125,0.9306753277778624,1.0,0.0,3.0,1.0,0.0
18192540,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8004226684570312,0.3988160789012909,0.3628838360309601,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9440966844558716,0.6535184979438782,0.6205571889877319,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8539677858352661,0.490525871515274,0.345510721206665,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8196009397506714,0.4293879866600036,0.410616010427475,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6779811382293701,0.2396834641695022,1.102304220199585,284.9809875488281,284.95001220703125,301.7439880371094,292.6397705078125,298.602294921875,297.2390441894531,284.9914245605469,1.0,0.6628527641296387,0.4012362658977508,0.4012362658977508,1.0,1.0,-3.412794351577759,1.031516194343567,2.381278276443481,0.2613703310489654,0.944917380809784,0.944917380809784,0.0,225.30943298339844,232.0,58104.27734375,0.0,3578.1240234375,1.0,279.3708801269531,283.0533447265625,295.6084289550781,299.2491455078125,293.1499938964844,293.1499938964844,279.45001220703125,36343.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355947971343994,1.0,0.0,0.0,3.742733955383301,3.7427587509155273,9.34697709453758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8250.5126953125,0.0,1641.4456787109375,1895.4371337890625,0.0,3732.314453125,0.9282747507095336,1.0,0.0,3.0,1.0,0.0
18192600,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.799769937992096,0.3994040489196777,0.3632680177688598,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.943420112133026,0.6547130346298218,0.6215143799781799,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8537423610687256,0.491981953382492,0.3464190065860748,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8192238211631775,0.4303642213344574,0.4114266633987427,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6774489879608154,0.2400409877300262,1.103652834892273,285.0235900878906,284.95001220703125,301.7331237792969,292.6213684082031,298.6000061035156,297.24273681640625,285.0228271484375,1.0,0.6641956567764282,0.4007467031478882,0.4007467031478882,1.0,1.0,-3.418090343475342,1.0319472551345823,2.3861429691314697,0.2606122493743896,0.9954057931900024,0.9954057931900024,0.0,226.5764923095703,235.0,58147.26953125,0.0,3598.17626953125,1.0,279.4515991210937,283.09326171875,295.5927734375,299.2898254394531,293.1499938964844,293.1499938964844,279.1499938964844,33306.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322859644889832,1.0,0.0,0.0,3.816547155380249,3.816572427749634,9.7192901193921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8954.5830078125,0.0,1705.4027099609375,1895.4371337890625,0.0,3702.07666015625,0.9420701861381532,1.0,0.0,3.0,1.0,0.0
18192660,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7992128133773804,0.3996730148792267,0.363727331161499,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9428401589393616,0.6555655002593994,0.6225546002388,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8535971641540527,0.4931361973285675,0.347380518913269,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8189315795898438,0.4311326444149017,0.4123164713382721,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6770172715187073,0.2402969300746917,1.1053051948547363,284.921142578125,284.95001220703125,301.7222595214844,292.6029052734375,298.595703125,297.2435302734375,284.9095153808594,1.0,0.6656091213226318,0.4002484679222107,0.4002484679222107,1.0,1.0,-3.4241113662719727,1.0325933694839478,2.391517877578736,0.2600330114364624,0.94114351272583,0.94114351272583,0.0,227.84783935546875,235.0,59151.40625,0.0,3620.041259765625,1.0,279.2568664550781,282.9605407714844,295.6488342285156,299.58013916015625,293.1499938964844,293.1499938964844,279.1499938964844,34810.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406519532203674,1.0,0.0,0.0,3.847851514816284,3.847877264022827,9.87938392427168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8821.8740234375,0.0,1755.2435302734375,1895.4371337890625,0.0,3778.37109375,0.9476592540740968,1.0,0.0,3.0,1.0,0.0
18192720,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7977184653282166,0.3993692100048065,0.3637227118015289,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9411870837211608,0.655798614025116,0.6230702996253967,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8525893688201904,0.4937611818313598,0.3480069637298584,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8178715705871582,0.4314720630645752,0.4128657579421997,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6758809685707092,0.2402864396572113,1.1060765981674194,284.8729248046875,284.95001220703125,301.7114562988281,292.5844421386719,298.58746337890625,297.2388916015625,284.8741455078125,1.0,0.6668872237205505,0.3997502326965332,0.3997502326965332,1.0,1.0,-3.427075862884521,1.0321727991104126,2.3949031829833984,0.2591292262077331,0.8859189748764038,0.8859189748764038,0.0,229.6481170654297,238.0,58975.3984375,0.0,3637.702392578125,1.0,279.1801147460937,282.91705322265625,295.6269836425781,299.501220703125,293.1499938964844,293.1499938964844,279.45001220703125,39140.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453179836273192,1.0,0.0,0.0,3.7696592807769775,3.769685029983521,9.481945539846492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8099.1767578125,0.0,1694.6851806640625,1895.4371337890625,0.0,3820.6865234375,0.931871235370636,1.0,0.0,3.0,1.0,0.0
18192780,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7961460947990417,0.3994263112545013,0.3636342287063598,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9394453763961792,0.6564030051231384,0.6234813928604126,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8515238761901855,0.4947325587272644,0.3485790193080902,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.81673663854599,0.4320427477359772,0.4133262932300567,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6746560335159302,0.2403855919837951,1.1064903736114502,284.9808349609375,284.95001220703125,301.7007141113281,292.56597900390625,298.5814208984375,297.2373352050781,284.9911193847656,1.0,0.6680775880813599,0.3992519974708557,0.3992519974708557,1.0,1.0,-3.429199695587158,1.0314666032791138,2.397732973098755,0.257985919713974,0.9450170397758484,0.9450170397758484,0.0,231.4400634765625,238.0,58143.10546875,0.0,3653.325439453125,1.0,279.3710632324219,283.0526428222656,295.5345458984375,299.1763610839844,293.1499938964844,293.1499938964844,279.45001220703125,36433.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384380578994752,1.0,0.0,0.0,3.746314287185669,3.7463393211364746,9.364869129058206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8238.5859375,0.0,1646.318115234375,1895.4371337890625,0.0,3758.232666015625,0.9291925430297852,1.0,0.0,3.0,1.0,0.0
18192840,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.795519232749939,0.4000100791454315,0.3640094399452209,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9387797117233276,0.6575649380683899,0.6244032979011536,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8513264656066895,0.4961958229541778,0.3494894504547119,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8163731694221497,0.4330033957958221,0.4141216874122619,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6741357445716858,0.2407257109880447,1.1077535152435305,285.0238037109375,284.95001220703125,301.69000244140625,292.5475158691406,298.5790405273437,297.2408142089844,285.0228576660156,1.0,0.6693902015686035,0.3987537622451782,0.3987537622451782,1.0,1.0,-3.434323787689209,1.0317946672439575,2.402529001235962,0.2571600675582886,0.9956675171852112,0.9956675171852112,0.0,232.7026824951172,241.0,58170.6171875,0.0,3673.131103515625,1.0,279.45172119140625,283.0931091308594,295.5188293457031,299.2167663574219,293.1499938964844,293.1499938964844,279.1499938964844,33347.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351259469985962,1.0,0.0,0.0,3.819227695465088,3.8192527294158936,9.732947319207597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8941.265625,0.0,1708.9500732421875,1895.4371337890625,0.0,3728.03466796875,0.9427160620689392,1.0,0.0,3.0,1.0,0.0
18192900,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7949903011322021,0.4002694487571716,0.3644633293151855,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9382143020629884,0.6583828330039978,0.6254127025604248,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8512094616889954,0.4973531067371368,0.3504548072814941,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8160937428474426,0.4337508082389831,0.4149946868419647,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6737164258956909,0.2409638613462448,1.109328269958496,284.9208679199219,284.95001220703125,301.67938232421875,292.529052734375,298.57476806640625,297.2415771484375,284.9093322753906,1.0,0.6707748174667358,0.3982555270195007,0.3982555270195007,1.0,1.0,-3.440192461013794,1.0323665142059326,2.4078259468078613,0.2565396726131439,0.9409795999526978,0.9409795999526978,0.0,233.96902465820312,241.0,59177.96484375,0.0,3694.8115234375,1.0,279.2567443847656,282.96014404296875,295.5749206542969,299.5069885253906,293.1499938964844,293.1499938964844,279.1499938964844,34855.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434914588928224,1.0,0.0,0.0,3.8497509956359854,3.849776744842529,9.889140528684948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8807.189453125,0.0,1757.9310302734375,1895.4371337890625,0.0,3804.1435546875,0.9481154680252076,1.0,0.0,3.0,1.0,0.0
18192960,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7935552000999451,0.3999647796154022,0.3644559681415558,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9366048574447632,0.6585934162139893,0.6259037256240845,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8502658605575562,0.4979918599128723,0.3510881960391998,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.815065324306488,0.4340749979019165,0.4155279397964477,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6726232767105103,0.2409410774707794,1.1100338697433472,284.8748779296875,284.95001220703125,301.6687927246094,292.5105895996094,298.566650390625,297.2369689941406,284.8764038085937,1.0,0.6720253229141235,0.3977598249912262,0.3977598249912262,1.0,1.0,-3.4430339336395264,1.031895399093628,2.4111385345458984,0.2556100189685821,0.8880115151405334,0.8880115151405334,0.0,235.7599334716797,244.0,59035.69140625,0.0,3712.25537109375,1.0,279.1793212890625,282.9193115234375,295.5533447265625,299.4272155761719,293.1499938964844,293.1499938964844,279.45001220703125,38992.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948140263557434,1.0,0.0,0.0,3.769932985305786,3.769958734512329,9.483323424319678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8087.55126953125,0.0,1693.867431640625,1895.4371337890625,0.0,3846.192626953125,0.9323978424072266,1.0,0.0,3.0,1.0,0.0
18193020,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7920272946357727,0.4000000953674316,0.3643561601638794,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9348930716514589,0.6591567993164062,0.6262836456298828,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8492531776428223,0.4989634752273559,0.3516640365123749,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.813948392868042,0.4346176087856293,0.4159674942493438,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6714339852333069,0.2410216331481933,1.1103788614273071,284.98028564453125,284.95001220703125,301.6582946777344,292.4921569824219,298.5606384277344,297.2353210449219,284.9906311035156,1.0,0.6731886863708496,0.3972641229629516,0.3972641229629516,1.0,1.0,-3.4450035095214844,1.0311297178268433,2.4138739109039307,0.2544419467449188,0.9454793930053712,0.9454793930053712,0.0,237.55197143554688,244.0,58163.30078125,0.0,3727.6142578125,1.0,279.37109375,283.05194091796875,295.46075439453125,299.10308837890625,293.1499938964844,293.1499938964844,279.45001220703125,36434.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412530660629272,1.0,0.0,0.0,3.748215913772583,3.7482409477233887,9.374377896165242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8224.0029296875,0.0,1648.5469970703125,1895.4371337890625,0.0,3783.832275390625,0.9296122789382936,1.0,0.0,3.0,1.0,0.0
18193080,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7914069294929504,0.4005586504936218,0.3647107779979706,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9342252016067504,0.6602784395217896,0.627167820930481,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8490710258483887,0.5004286766052246,0.3525755703449249,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8135796785354614,0.435548186302185,0.4167361557483673,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6709166765213013,0.2413422465324401,1.1115587949752808,285.0223693847656,284.95001220703125,301.6478881835937,292.4737243652344,298.5583190917969,297.2387390136719,285.0216064453125,1.0,0.6744720339775085,0.3967684209346771,0.3967684209346771,1.0,1.0,-3.4499266147613525,1.0313776731491089,2.418548822402954,0.2535778880119324,0.995302677154541,0.995302677154541,0.0,238.8197326660156,232.0,58194.59375,0.0,3747.142333984375,1.0,279.4516296386719,283.0917053222656,295.445068359375,299.1436462402344,293.1499938964844,293.1499938964844,279.1499938964844,33388.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937934637069702,1.0,0.0,0.0,3.821261167526245,3.82128643989563,9.74331442193943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8924.4794921875,0.0,1711.7269287109375,1895.4371337890625,0.0,3753.64794921875,0.9431440830230712,1.0,0.0,3.0,1.0,0.0
18193140,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7930838465690613,0.4007937312126159,0.3650411069393158,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9366286396980286,0.6610631346702576,0.628035843372345,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8512029051780701,0.501595675945282,0.353465586900711,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8154126405715942,0.4362624585628509,0.4174732267856598,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.6723686456680298,0.2415629178285598,1.1125450134277344,284.9197692871094,284.95001220703125,301.6375427246094,292.4553527832031,298.5541076660156,297.2394714355469,284.9082336425781,1.0,0.6740335822105408,0.3962727189064026,0.3962727189064026,1.0,1.0,-3.454518318176269,1.031497597694397,2.423020601272583,0.252828449010849,0.940538763999939,0.940538763999939,0.0,237.3496856689453,232.0,59183.703125,0.0,3749.7431640625,1.0,279.2566833496094,282.959228515625,295.5010681152344,299.4329833984375,293.1499938964844,293.1499938964844,279.1499938964844,34891.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946273386478424,1.0,0.0,0.0,3.851041316986084,3.851067066192627,9.895770745060872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8790.3671875,0.0,1759.7991943359375,1895.4371337890625,0.0,3829.32861328125,0.9484190344810486,1.0,0.0,3.0,1.0,0.0
18193200,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7950384616851807,0.4004581868648529,0.3648541271686554,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9395704865455629,0.6612447500228882,0.6283338665962219,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8537330031394958,0.5022567510604858,0.3539885878562927,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8176108002662659,0.4365446865558624,0.4178086519241333,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6741651296615601,0.2415292412042617,1.1124186515808103,284.8712158203125,284.95001220703125,301.6272888183594,292.43701171875,298.5459899902344,297.23486328125,284.8723449707031,1.0,0.6728538274765015,0.395777016878128,0.395777016878128,1.0,1.0,-3.4555413722991943,1.0303897857666016,2.4251513481140137,0.2516760230064392,0.8846083879470825,0.8846083879470825,0.0,234.974853515625,220.0,58974.7109375,0.0,3738.244873046875,1.0,279.1800537109375,282.9156188964844,295.4791259765625,299.3527526855469,293.1499938964844,293.1499938964844,279.45001220703125,39270.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508906006813048,1.0,0.0,0.0,3.771012306213379,3.771038055419922,9.48875424455764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8067.24072265625,0.0,1697.2998046875,1895.4371337890625,0.0,3870.98193359375,0.9321556091308594,1.0,0.0,3.0,1.0,0.0
18193260,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7977101802825928,0.4004905223846435,0.3645532727241516,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9434729218482972,0.6618255376815796,0.628512978553772,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8570567965507507,0.5033051371574402,0.3544541895389557,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.820471465587616,0.4370642900466919,0.4180212318897247,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6765702366828918,0.2416230291128158,1.1118334531784058,284.9790344238281,284.95001220703125,301.6171569824219,292.418701171875,298.5403747558594,297.2336730957031,284.9891052246094,1.0,0.6711139678955078,0.3953089118003845,0.3953089118003845,1.0,1.0,-3.455503225326538,1.0290011167526243,2.426502227783203,0.250330239534378,0.9431328773498536,0.9431328773498536,0.0,231.68067932128903,220.0,58110.63671875,0.0,3718.730712890625,1.0,279.3710327148437,283.0516967773437,295.3863220214844,299.025634765625,293.1499938964844,293.1499938964844,279.45001220703125,36538.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438928365707396,1.0,0.0,0.0,3.74527645111084,3.7453014850616455,9.359680461784592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8202.3623046875,0.0,1645.907470703125,1895.4371337890625,0.0,3807.78076171875,0.929036021232605,1.0,0.0,3.0,1.0,0.0
18193320,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8020035624504089,0.401054322719574,0.3646973967552185,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9492653608322144,0.6629848480224609,0.6292008757591248,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8620185256004333,0.5048704147338867,0.3552632331848144,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8247104287147522,0.4379791617393493,0.418548971414566,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6802893877029419,0.2419731467962265,1.1120507717132568,285.0201721191406,284.95001220703125,301.6070861816406,292.40045166015625,298.53863525390625,297.2377014160156,285.0191955566406,1.0,0.6691571474075317,0.394840806722641,0.394840806722641,1.0,1.0,-3.4583661556243896,1.0286104679107666,2.429755687713623,0.2492850124835968,0.991645336151123,0.991645336151123,0.0,227.1878662109375,208.0,58104.69921875,0.0,3699.2255859375,1.0,279.45172119140625,283.0911560058594,295.3703308105469,299.0638427734375,293.1499938964844,293.1499938964844,279.1499938964844,33470.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94041109085083,1.0,0.0,0.0,3.816890239715576,3.816915512084961,9.72103748608788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8897.1484375,0.0,1707.1016845703125,1895.4371337890625,0.0,3776.18212890625,0.9421707391738892,1.0,0.0,3.0,1.0,0.0
18193380,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8069751858711243,0.4013027250766754,0.3649072349071502,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9557672142982484,0.6638123989105225,0.6299716830253601,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8677575588226318,0.5061410665512085,0.3561242520809173,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8295759558677673,0.4386849403381347,0.4191388487815857,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6846547722816467,0.2422359585762024,1.112553954124451,284.9174194335937,284.95001220703125,301.5971374511719,292.3822937011719,298.5350036621094,297.239013671875,284.9060363769531,1.0,0.6670258641242981,0.3943726718425751,0.3943726718425751,1.0,1.0,-3.461899995803833,1.028438687324524,2.433461427688598,0.2484354376792907,0.935883402824402,0.935883402824402,0.0,222.2178497314453,208.0,59076.43359375,0.0,3678.489501953125,1.0,279.2569580078125,282.9593200683594,295.4264831542969,299.3512878417969,293.1499938964844,293.1499938964844,279.1499938964844,35024.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485920667648317,1.0,0.0,0.0,3.844089984893799,3.844115734100342,9.86007876235817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.5009765625,0.0,1752.3251953125,1895.4371337890625,0.0,3850.26953125,0.9468989372253418,1.0,0.0,3.0,1.0,0.0
18193440,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8113413453102112,0.4009895622730255,0.3646464347839355,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9616289734840392,0.6640247106552124,0.630211591720581,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8731563091278076,0.5068969130516052,0.3566464185714721,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8341223001480103,0.4389668405056,0.4193755388259887,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6887320280075073,0.2422501742839813,1.1121817827224731,284.8712463378906,284.95001220703125,301.5873107910156,292.3641662597656,298.5274963378906,297.2349548339844,284.8732604980469,1.0,0.6645795106887817,0.3939045667648315,0.3939045667648315,1.0,1.0,-3.462347984313965,1.0272080898284912,2.4351398944854736,0.2472736537456512,0.8810423612594604,0.8810423612594604,0.0,217.4350433349609,196.0,58869.265625,0.0,3651.309326171875,1.0,279.1801452636719,282.9194030761719,295.4048767089844,299.269287109375,293.1499938964844,293.1499938964844,279.45001220703125,39425.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95307195186615,1.0,0.0,0.0,3.758195161819458,3.758220911026001,9.424361451237928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8038.13037109375,0.0,1683.293701171875,1895.4371337890625,0.0,3890.59423828125,0.9297608733177184,1.0,0.0,3.0,1.0,0.0
18193500,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8159248232841492,0.4010528326034546,0.3643062710762024,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9677159786224364,0.6646173596382141,0.6303425431251526,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8790260553359985,0.5080310106277466,0.3571251034736633,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8390466570854187,0.4394970536231994,0.419525682926178,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6931205987930298,0.2423956990242004,1.1114990711212158,284.97882080078125,284.95001220703125,301.5776062011719,292.3461303710937,298.5223999023437,297.2342529296875,284.9888916015625,1.0,0.661919116973877,0.393436461687088,0.393436461687088,1.0,1.0,-3.4620275497436523,1.0257225036621094,2.436305046081543,0.245881900191307,0.9396015405654908,0.9396015405654908,0.0,212.38165283203125,196.0,57983.4375,0.0,3620.67431640625,1.0,279.3706359863281,283.0540466308594,295.3124389648437,298.9430236816406,293.1499938964844,293.1499938964844,279.45001220703125,36587.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459404945373536,1.0,0.0,0.0,3.7341628074646,3.734187602996826,9.304216064265348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8172.19091796875,0.0,1633.32861328125,1895.4371337890625,0.0,3826.318115234375,0.9266051054000854,1.0,0.0,3.0,1.0,0.0
18193560,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8217794895172119,0.4016250073909759,0.3644161224365234,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9750277996063232,0.6657633781433105,0.6309742331504822,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8864642977714539,0.5096502304077148,0.3579422235488891,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8453248739242554,0.4404097199440002,0.4200045764446258,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6987046599388123,0.2427832037210464,1.1116728782653809,285.0195617675781,284.95001220703125,301.5679931640625,292.3281555175781,298.5210876464844,297.23846435546875,285.01910400390625,1.0,0.6592894792556763,0.3930121064186096,0.3930121064186096,1.0,1.0,-3.4646804332733154,1.0253708362579346,2.439309597015381,0.2449156194925308,0.9870381951332092,0.9870381951332092,0.0,206.6200408935547,184.0,57999.66015625,0.0,3593.03173828125,1.0,279.452392578125,283.09381103515625,295.2965087890625,298.9808044433594,293.1499938964844,293.1499938964844,279.1499938964844,33510.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423538446426392,1.0,0.0,0.0,3.8058247566223145,3.805850028991699,9.664755680205417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8863.3095703125,0.0,1694.1207275390625,1895.4371337890625,0.0,3793.825927734375,0.9398474097251892,1.0,0.0,3.0,1.0,0.0
18193620,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8281270265579224,0.4018945097923279,0.3646083772182464,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9825006723403932,0.6665918827056885,0.6317082643508911,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8946036100387573,0.510978639125824,0.3588179647922516,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8522868752479553,0.4411221146583557,0.4205629229545593,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.704824686050415,0.2430833876132965,1.112175703048706,284.91754150390625,284.95001220703125,301.5585327148437,292.310302734375,298.5179748535156,297.24005126953125,284.90625,1.0,0.6566670536994934,0.3925877213478088,0.3925877213478088,1.0,1.0,-3.468127727508545,1.025288224220276,2.4428396224975586,0.2441643625497818,0.9318016171455384,0.9318016171455384,0.0,200.72105407714844,184.0,58948.2109375,0.0,3566.43359375,1.0,279.257568359375,282.96221923828125,295.3536682128906,299.2691955566406,293.1499938964844,293.1499938964844,279.1499938964844,35067.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504826664924622,1.0,0.0,0.0,3.833369731903076,3.833395481109619,9.805161198528367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8729.3779296875,0.0,1739.5770263671875,1895.4371337890625,0.0,3867.309326171875,0.9444791078567504,1.0,0.0,3.0,1.0,0.0
18193680,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8338651657104492,0.4015980660915375,0.3643388748168945,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9889244437217712,0.6667899489402771,0.6319141983985901,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.902148962020874,0.5117838978767395,0.3593568205833435,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8588322401046753,0.4414063394069671,0.420776903629303,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7104220986366272,0.2431319504976272,1.1118383407592771,284.8723449707031,284.95001220703125,301.5492248535156,292.29254150390625,298.51092529296875,297.2361755371094,284.8744506835937,1.0,0.6538592576980591,0.3921633660793304,0.3921633660793304,1.0,1.0,-3.46855902671814,1.0241748094558716,2.4443843364715576,0.2431157678365707,0.877827525138855,0.877827525138855,0.0,195.26988220214844,172.0,58736.546875,0.0,3535.18994140625,1.0,279.18035888671875,282.9231872558594,295.3328552246094,299.1880187988281,293.1499938964844,293.1499938964844,279.45001220703125,39513.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549497961997986,1.0,0.0,0.0,3.745731830596924,3.745757341384888,9.361957040709968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8010.06884765625,0.0,1669.2872314453125,1895.4371337890625,0.0,3907.442626953125,0.9269890189170836,1.0,0.0,3.0,1.0,0.0
18193740,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8399724960327148,0.4016740620136261,0.3639944195747375,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9952085614204408,0.6673682332038879,0.6320132613182068,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9104447960853576,0.512967586517334,0.359855979681015,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8658407330513,0.4419370591640472,0.4209097027778625,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.716028094291687,0.2433073967695236,1.1112101078033447,284.9798889160156,284.95001220703125,301.5400390625,292.2748718261719,298.5062561035156,297.2356262207031,284.9898681640625,1.0,0.6509310007095337,0.3917389810085296,0.3917389810085296,1.0,1.0,-3.468264102935791,1.0228219032287598,2.4454424381256104,0.2418431341648101,0.9368500113487244,0.9368500113487244,0.0,189.73394775390625,172.0,57862.1171875,0.0,3501.713623046875,1.0,279.3701171875,283.05743408203125,295.2408142089844,298.8627624511719,293.1499938964844,293.1499938964844,279.45001220703125,36572.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477883577346802,1.0,0.0,0.0,3.722398042678833,3.72242283821106,9.24568155369343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8143.26318359375,0.0,1619.588134765625,1895.4371337890625,0.0,3843.016357421875,0.923987090587616,1.0,0.0,3.0,1.0,0.0
18193800,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8466464877128601,0.4022449553012848,0.3641382753849029,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6685757637023926,0.628990888595581,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9198189973831176,0.5146257281303406,0.3607264757156372,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8733505010604858,0.4428382217884063,0.4214126169681549,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7217210531234741,0.2437094897031784,1.1116135120391846,285.0184020996094,284.95001220703125,301.531005859375,292.2572937011719,298.50506591796875,297.24005126953125,285.0168762207031,1.0,0.6478820443153381,0.3913146257400512,0.3913146257400512,1.0,1.0,-3.46693754196167,1.0210965871810913,2.445841073989868,0.2408250272274017,0.9836929440498352,0.9836929440498352,0.0,184.36941528320312,160.0,57833.09765625,0.0,3466.80224609375,1.0,279.451416015625,283.0941467285156,295.2257080078125,298.9015197753906,293.1499938964844,293.1499938964844,279.1499938964844,33445.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944159984588623,1.0,0.0,0.0,3.796009302139282,3.796034336090088,9.614967666493612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8828.689453125,0.0,1681.878662109375,1895.4371337890625,0.0,3810.201416015625,0.937422215938568,1.0,0.0,3.0,1.0,0.0
18193860,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8518037796020508,0.402421236038208,0.3643693923950195,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6703285574913025,0.617722749710083,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9273003935813904,0.5159028768539429,0.3616614043712616,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8791896104812622,0.4434613883495331,0.4220104515552521,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.725997269153595,0.2439561337232589,1.1124428510665894,284.9068603515625,284.95001220703125,301.5221252441406,292.2398681640625,298.5028991699219,297.24371337890625,284.894775390625,1.0,0.6442283391952515,0.390895277261734,0.390895277261734,1.0,1.0,-3.4565365314483643,1.016327142715454,2.44020938873291,0.2384514361619949,0.92001610994339,0.92001610994339,0.0,180.10601806640625,160.0,58599.5,0.0,3416.949462890625,1.0,279.2580261230469,282.9572448730469,295.28204345703125,299.1819152832031,293.1499938964844,293.1499938964844,279.1499938964844,35345.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521227478981018,1.0,0.0,0.0,3.817174196243286,3.81719970703125,9.7224835826637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8674.9853515625,0.0,1722.1083984375,1895.4371337890625,0.0,3882.0654296875,0.9408159255981444,1.0,0.0,3.0,1.0,0.0
18193920,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8566885590553284,0.4020064771175384,0.36407470703125,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,0.672408401966095,0.6064677238464355,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9345071911811828,0.5166319608688354,0.362210065126419,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8848564624786377,0.4436337351799011,0.4222032725811004,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7300708293914795,0.2439324259757995,1.11216402053833,284.853271484375,284.95001220703125,301.5133972167969,292.2225341796875,298.4990234375,297.2450866699219,284.85467529296875,1.0,0.6401581764221191,0.3904758989810943,0.3904758989810943,1.0,1.0,-3.4432082176208496,1.0105658769607544,2.4326424598693848,0.2358044683933258,0.8553570508956909,0.8553570508956909,0.0,175.82513427734375,148.0,58035.7421875,0.0,3360.46240234375,1.0,279.1806945800781,282.9141540527344,295.2590026855469,299.0868835449219,293.1499938964844,293.1499938964844,279.45001220703125,40915.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560836553573608,1.0,0.0,0.0,3.709821224212648,3.7098467350006095,9.183310680782596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7926.5712890625,0.0,1638.1307373046875,1895.4371337890625,0.0,3917.599365234375,0.9182345867156982,1.0,0.0,3.0,1.0,0.0
18193980,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8620549440383911,0.4019963443279266,0.3637013137340545,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9990000128746032,0.6755541563034058,0.5944545269012451,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9422218203544616,0.5177758932113647,0.3627180159091949,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8910160064697266,0.4440738558769226,0.4223073720932007,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7344644069671631,0.2440488636493683,1.1115539073944092,284.9642333984375,284.95001220703125,301.5048217773437,292.2053527832031,298.4999084472656,297.253173828125,284.9732360839844,1.0,0.6357506513595581,0.3900565207004547,0.3900565207004547,1.0,1.0,-3.4283132553100586,1.0042811632156372,2.424031972885132,0.232905700802803,0.9117857217788696,0.9117857217788696,0.0,171.29811096191406,148.0,56989.62890625,0.0,3299.32763671875,1.0,279.3677673339844,283.056884765625,295.1628723144531,298.7401733398437,293.1499938964844,293.1499938964844,279.45001220703125,37418.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947851836681366,1.0,0.0,0.0,3.665270328521729,3.665294885635376,8.964071867012535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8036.56982421875,0.0,1560.882568359375,1895.4371337890625,0.0,3843.589111328125,0.9119094610214232,1.0,0.0,3.0,1.0,0.0
18194040,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8688952922821045,0.4024610817432403,0.363799512386322,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.6798182725906372,0.5806689858436584,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9513649940490724,0.5193779468536377,0.3635871112346649,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8985568284988403,0.4448717534542084,0.4227608740329742,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7399003505706787,0.2443989962339401,1.111891269683838,284.99200439453125,284.95001220703125,301.4964294433594,292.1883239746094,298.50689697265625,297.2698059082031,284.9901428222656,1.0,0.6311510801315308,0.3896371722221374,0.3896371722221374,1.0,1.0,-3.413846731185913,0.9981467127799988,2.415699958801269,0.2300360947847366,0.944204032421112,0.944204032421112,0.0,166.31759643554688,151.0,56725.61328125,0.0,3237.024658203125,1.0,279.4508972167969,283.08770751953125,295.1451416015625,298.7605285644531,293.1499938964844,293.1499938964844,279.1499938964844,34283.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428956508636476,1.0,0.0,0.0,3.729008674621582,3.7290329933166495,9.278548986912938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8676.15625,0.0,1609.7349853515625,1895.4371337890625,0.0,3798.740966796875,0.9224762320518494,1.0,0.0,3.0,1.0,0.0
