time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194100,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8739891648292542,0.4026130735874176,0.3639958500862121,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.6841743588447571,0.5709758400917053,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.958038568496704,0.5206787586212158,0.3645291030406952,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9041948318481444,0.4454629421234131,0.4233222305774688,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7440087199211121,0.2446784824132919,1.1128168106079102,284.8941650390625,284.95001220703125,301.4882202148437,292.1714172363281,298.5140075683594,297.2861633300781,284.883056640625,1.0,0.6285054683685303,0.3892177939414978,0.3892177939414978,1.0,1.0,-3.405327558517456,0.9940429329872132,2.411284685134888,0.2276616394519806,0.8825364708900452,0.8825364708900452,0.0,162.94052124023438,151.0,57368.453125,0.0,3198.0048828125,1.0,279.2618408203125,282.9678955078125,295.2010192871094,299.0250244140625,293.1499938964844,293.1499938964844,279.1499938964844,36457.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495135545730592,1.0,0.0,0.0,3.728641033172608,3.728665828704834,9.276719197259808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8519.423828125,0.0,1625.92822265625,1895.4371337890625,0.0,3858.578857421875,0.9213283658027648,1.0,0.0,3.0,1.0,0.0
18194160,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8770977854728699,0.4022863507270813,0.3638004064559936,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9990000128746032,0.6879091262817383,0.5647138953208923,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9623335599899292,0.5215408205986023,0.3651864528656006,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9079740643501282,0.4456898868083954,0.4235980212688446,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7466857433319092,0.2447583675384521,1.1131855249404907,284.8631591796875,284.95001220703125,301.4801940917969,292.1546630859375,298.5182189941406,297.2966613769531,284.86737060546875,1.0,0.6265928149223328,0.3891151249408722,0.3891151249408722,1.0,1.0,-3.3991236686706543,0.9915812015533448,2.4075422286987305,0.2265895307064056,0.8328312635421753,0.8328312635421753,0.0,160.76168823242188,169.0,56834.11328125,0.0,3171.319580078125,1.0,279.1815795898437,282.9488830566406,295.1812438964844,298.9282531738281,293.1499938964844,293.1499938964844,279.45001220703125,41814.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525507092475892,1.0,0.0,0.0,3.595201015472412,3.59522557258606,8.624613201391185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7794.828125,0.0,1515.9031982421875,1895.4371337890625,0.0,3885.91162109375,0.8942725658416748,1.0,0.0,3.0,1.0,0.0
18194220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8767517805099487,0.4024100303649902,0.3636788427829742,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.6915159821510315,0.5651825666427612,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9627238512039183,0.5228675007820129,0.3659213185310364,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9079619646072388,0.4462316930294037,0.4239340722560882,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.746638298034668,0.2450209558010101,1.1138863563537598,284.980712890625,284.95001220703125,301.47235107421875,292.1380920410156,298.5240173339844,297.3083801269531,284.9908447265625,1.0,0.627465009689331,0.3890124559402466,0.3890124559402466,1.0,1.0,-3.4016425609588623,0.99215167760849,2.4094908237457275,0.2262935191392898,0.8990679383277893,0.8990679383277893,0.0,160.99807739257812,169.0,56150.08984375,0.0,3178.40966796875,1.0,279.3632507324219,283.08905029296875,295.0899353027344,298.6018981933594,293.1499938964844,293.1499938964844,279.45001220703125,36935.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439273476600648,1.0,0.0,0.0,3.5740392208099365,3.5740625858306885,8.52338132517616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7929.70263671875,0.0,1457.146240234375,1895.4371337890625,0.0,3808.09375,0.8915491104125977,1.0,0.0,3.0,1.0,0.0
18194280,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8749231100082397,0.4029774069786072,0.3640807867050171,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6947011947631836,0.5693069100379944,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9613481760025024,0.5246365666389465,0.3670651018619537,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9061656594276428,0.4471229016780853,0.4246900081634521,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7453429102897644,0.245506465435028,1.1158807277679443,285.0247802734375,284.95001220703125,301.4646911621094,292.1216735839844,298.5301513671875,297.3199768066406,285.02410888671875,1.0,0.6299194693565369,0.3889097571372986,0.3889097571372986,1.0,1.0,-3.4117541313171387,0.9952839612960817,2.4164702892303467,0.2270190715789795,0.9503104090690612,0.9503104090690612,0.0,162.69264221191406,187.0,56317.92578125,0.0,3211.211181640625,1.0,279.4497375488281,283.1291809082031,295.0791320800781,298.6465759277344,293.1499938964844,293.1499938964844,279.1499938964844,32990.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393294453620912,1.0,0.0,0.0,3.6598849296569824,3.6599085330963135,8.937748816606472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8605.3798828125,0.0,1521.6119384765625,1895.4371337890625,0.0,3766.345947265625,0.9071375131607056,1.0,0.0,3.0,1.0,0.0
18194340,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8714082837104797,0.4031983315944671,0.3645545840263366,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9990000128746032,0.6967269778251648,0.5768909454345703,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9580032229423524,0.5260718464851379,0.3682670593261719,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9026022553443908,0.4477808177471161,0.4255367219448089,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7427498698234558,0.2458739131689071,1.1183090209960938,284.9317321777344,284.95001220703125,301.4572448730469,292.1054382324219,298.5307312011719,297.3233337402344,284.9210510253906,1.0,0.6336825489997864,0.388807088136673,0.388807088136673,1.0,1.0,-3.42682147026062,1.000084638595581,2.42673659324646,0.2283865511417389,0.90350341796875,0.90350341796875,0.0,165.6892852783203,187.0,57416.40234375,0.0,3263.167236328125,1.0,279.2641296386719,283.0049133300781,295.144775390625,298.9491882324219,293.1499938964844,293.1499938964844,279.1499938964844,34600.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473702907562256,1.0,0.0,0.0,3.698119640350342,3.698143720626831,9.125469091486592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8515.4208984375,0.0,1576.7576904296875,1895.4371337890625,0.0,3839.24072265625,0.9136940240859984,1.0,0.0,3.0,1.0,0.0
18194400,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8657389283180237,0.4028764367103576,0.3645892143249511,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.6972898244857788,0.5883015990257263,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9521008133888244,0.5269991159439087,0.3691461682319641,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8969249129295349,0.44801926612854,0.4260582625865936,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7385508418083191,0.2459719628095626,1.1199235916137695,284.8981018066406,284.95001220703125,301.45001220703125,292.08935546875,298.5238952636719,297.3158874511719,284.9011535644531,1.0,0.6384156942367554,0.3887044191360473,0.3887044191360473,1.0,1.0,-3.444209337234497,1.0056605339050293,2.438548803329468,0.2300622165203094,0.863798201084137,0.863798201084137,0.0,170.02789306640625,205.0,57459.6953125,0.0,3328.824951171875,1.0,279.182861328125,282.9726257324219,295.1328125,298.89288330078125,293.1499938964844,293.1499938964844,279.45001220703125,38755.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525412321090698,1.0,0.0,0.0,3.6186366081237793,3.618660926818848,8.737420671423024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7855.17529296875,0.0,1518.9935302734375,1895.4371337890625,0.0,3885.82666015625,0.898754358291626,1.0,0.0,3.0,1.0,0.0
18194460,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.859124481678009,0.4028955698013305,0.3645851016044616,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.6971995234489441,0.6020824909210205,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.94477778673172,0.5282801985740662,0.3700122237205505,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8901591300964355,0.4484765529632568,0.4265283346176147,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7335484623908997,0.2461501657962799,1.1212767362594604,285.0018310546875,284.95001220703125,301.4435729980469,292.0736694335937,298.51531982421875,297.3072814941406,285.0124816894531,1.0,0.6439304947853088,0.388191670179367,0.388191670179367,1.0,1.0,-3.464006185531616,1.0109057426452637,2.4531004428863525,0.2308293282985687,0.928568959236145,0.928568959236145,0.0,175.3090057373047,205.0,56973.35546875,0.0,3406.3642578125,1.0,279.36553955078125,283.0946044921875,295.0474853515625,298.5992431640625,293.1499938964844,293.1499938964844,279.45001220703125,35421.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464247822761536,1.0,0.0,0.0,3.6230664253234863,3.6230900287628174,8.75882562922925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8004.2333984375,0.0,1499.114501953125,1895.4371337890625,0.0,3830.697265625,0.9011491537094116,1.0,0.0,3.0,1.0,0.0
18194520,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8527352809906006,0.4033676087856293,0.3650235831737518,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9990000128746032,0.696776270866394,0.6167464852333069,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9373204708099364,0.5300174951553345,0.3712264895439148,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8834313750267029,0.4492842853069305,0.4273379147052765,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.728563666343689,0.2465166598558426,1.123455047607422,285.05224609375,284.95001220703125,301.4385986328125,292.0585327148437,298.5083923339844,297.3004150390625,285.0521240234375,1.0,0.6501455903053284,0.3876789212226867,0.3876789212226867,1.0,1.0,-3.487217664718628,1.0172007083892822,2.4700169563293457,0.2318749725818634,0.992381989955902,0.992381989955902,0.0,181.1437530517578,208.0,57335.1015625,0.0,3496.205078125,1.0,279.4502868652344,283.1385498046875,295.0368957519531,298.6584167480469,293.1499938964844,293.1499938964844,279.1499938964844,31899.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438974857330322,1.0,0.0,0.0,3.716930866241455,3.716954946517944,9.218542231792526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8714.6943359375,0.0,1577.66943359375,1895.4371337890625,0.0,3807.823486328125,0.9198236465454102,1.0,0.0,3.0,1.0,0.0
18194580,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8481114506721497,0.4034603834152221,0.3654561340808868,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.695530891418457,0.6279782056808472,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.931970477104187,0.5313829779624939,0.3724394142627716,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.878587007522583,0.4498263895511627,0.4281520843505859,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7249264717102051,0.2467222958803177,1.125533103942871,284.94793701171875,284.95001220703125,301.4349975585937,292.0439453125,298.4975280761719,297.287841796875,284.9364929199219,1.0,0.6547961235046387,0.3871661722660064,0.3871661722660064,1.0,1.0,-3.5062053203582764,1.02203369140625,2.4841716289520264,0.2327290326356887,0.9457724690437316,0.9457724690437316,0.0,185.76954650878903,208.0,58571.79296875,0.0,3569.623291015625,1.0,279.2607727050781,282.99884033203125,295.1011657714844,298.9748229980469,293.1499938964844,293.1499938964844,279.1499938964844,33430.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535925984382628,1.0,0.0,0.0,3.776862144470215,3.7768869400024414,9.518216188553196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8633.6708984375,0.0,1659.0489501953125,1895.4371337890625,0.0,3895.268798828125,0.9308671951293944,1.0,0.0,3.0,1.0,0.0
18194640,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.843589723110199,0.4029578268527984,0.365350604057312,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.6934964060783386,0.6384051442146301,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9267905354499816,0.5321698784828186,0.3732433915138244,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.873964786529541,0.4498923122882843,0.4285361766815185,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7213757038116455,0.2466224282979965,1.1263309717178345,284.8975830078125,284.95001220703125,301.4327697753906,292.0298767089844,298.4823913574219,297.2689208984375,284.8990783691406,1.0,0.6588512659072876,0.3866534233093261,0.3866534233093261,1.0,1.0,-3.5210185050964355,1.025453805923462,2.4955649375915527,0.2329866886138916,0.8976326584815979,0.8976326584815979,0.0,189.9929656982422,211.0,58730.22265625,0.0,3631.1181640625,1.0,279.1812744140625,282.948486328125,295.086669921875,298.92218017578125,293.1499938964844,293.1499938964844,278.8500061035156,37309.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598693251609802,1.0,0.0,0.0,3.724442005157471,3.724467039108277,9.255837198907102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8975.2626953125,0.0,1627.572998046875,1895.4371337890625,0.0,3951.4208984375,0.9218451976776124,1.0,0.0,3.0,1.0,0.0
18194700,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.839486300945282,0.4025364816188812,0.3650861978530884,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9990000128746032,0.6913521885871887,0.6478626132011414,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9221652150154114,0.5330477356910706,0.3739346861839294,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8697951436042786,0.4499723315238952,0.4287510216236114,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7180586457252502,0.2464966177940368,1.1264764070510864,284.8431701660156,284.95001220703125,301.4317932128906,292.0163269042969,298.4690856933594,297.2523193359375,284.8352355957031,1.0,0.6623809933662415,0.3861406743526459,0.3861406743526459,1.0,1.0,-3.533345937728882,1.0280300378799438,2.5053157806396484,0.2328971177339553,0.8414020538330078,0.8414020538330078,0.0,193.822494506836,211.0,59511.546875,0.0,3684.56640625,1.0,278.9686889648437,282.8671875,295.0927429199219,299.0906982421875,293.1499938964844,293.1499938964844,278.8500061035156,39285.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684153199195862,1.0,0.0,0.0,3.6709933280944815,3.671018123626709,8.992086009129707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8772.4501953125,0.0,1581.3778076171875,1895.4371337890625,0.0,4027.23583984375,0.909748911857605,1.0,0.0,3.0,1.0,0.0
18194760,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8350664973258972,0.4020126760005951,0.3647564351558685,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.998386800289154,0.6890239715576172,0.6537727117538452,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9171170592308044,0.5338289737701416,0.374578982591629,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8652617931365967,0.4499374628067016,0.4288816452026367,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7143321633338928,0.2462817281484604,1.1263099908828735,284.8616027832031,284.95001220703125,301.4320983886719,292.00323486328125,298.4559326171875,297.2366027832031,284.8661499023437,1.0,0.6653127670288086,0.385427176952362,0.385427176952362,1.0,1.0,-3.5408785343170166,1.028409123420715,2.512469530105591,0.2319549173116684,0.8163467645645142,0.8163467645645142,0.0,197.82986450195312,214.0,58972.28515625,0.0,3727.400634765625,1.0,278.8840637207031,282.89312744140625,295.0453186035156,298.9405212402344,293.1499938964844,293.1499938964844,279.1499938964844,43034.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712592363357544,1.0,0.0,0.0,3.5079281330108643,3.5079519748687744,8.210973305722291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8032.7548828125,0.0,1431.3612060546875,1895.4371337890625,0.0,4052.2919921875,0.8770707249641418,1.0,0.0,3.0,1.0,0.0
18194820,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8301823139190674,0.4019801318645477,0.3646586537361145,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9932628273963928,0.6878575086593628,0.6522969603538513,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.911454975605011,0.5351150035858154,0.3754113614559173,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8601486682891846,0.4502533078193664,0.4291714131832123,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7099424004554749,0.2462542206048965,1.1265312433242798,284.9703063964844,284.95001220703125,301.43359375,291.9906311035156,298.44927978515625,297.2301940917969,284.9793701171875,1.0,0.6674420833587646,0.3847136795520782,0.3847136795520782,1.0,1.0,-3.5405397415161133,1.0261316299438477,2.5144078731536865,0.2297811508178711,0.8751459121704102,0.8751459121704102,0.0,202.2008819580078,214.0,58327.3671875,0.0,3753.067626953125,1.0,279.0599365234375,283.0224304199219,294.94927978515625,298.6031799316406,293.1499938964844,293.1499938964844,279.1499938964844,37496.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962783932685852,1.0,0.0,0.0,3.491951465606689,3.491974353790283,8.136351539178577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8153.87939453125,0.0,1375.05078125,1895.4371337890625,0.0,3977.363037109375,0.8736066222190857,1.0,0.0,3.0,1.0,0.0
18194880,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8273458480834961,0.4023308753967285,0.3649507164955139,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9900381565093994,0.6877616047859192,0.6518845558166504,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9085060358047484,0.5368106961250305,0.3765575885772705,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8572061657905579,0.4508987963199615,0.4297674894332886,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7072433829307556,0.2464564740657806,1.1275355815887451,285.0077819824219,284.95001220703125,301.4362487792969,291.9784545898437,298.4482116699219,297.2309875488281,285.0063781738281,1.0,0.6693770289421082,0.3840001821517944,0.3840001821517944,1.0,1.0,-3.543691396713257,1.0250189304351809,2.518672227859497,0.2279061824083328,0.9177274107933044,0.9177274107933044,0.0,205.2210998535156,217.0,58415.4140625,0.0,3779.24951171875,1.0,279.14898681640625,283.0603332519531,294.9363708496094,298.6361694335937,293.1499938964844,293.1499938964844,278.8500061035156,33350.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579020738601683,1.0,0.0,0.0,3.571495056152344,3.5715177059173584,8.511250939591264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8833.3857421875,0.0,1428.1695556640625,1895.4371337890625,0.0,3933.862548828125,0.8876394033432007,1.0,0.0,3.0,1.0,0.0
18194940,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8251280188560486,0.4023124873638153,0.3652182519435882,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9875444173812866,0.687635064125061,0.6519162058830261,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.906432807445526,0.5381847023963928,0.3777127861976623,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8549824357032776,0.4512995481491089,0.4303784966468811,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7051825523376465,0.2465638369321823,1.1287479400634766,284.9139404296875,284.95001220703125,301.44000244140625,291.9667358398437,298.446044921875,297.2298278808594,284.90411376953125,1.0,0.6711440086364746,0.3832866847515106,0.3832866847515106,1.0,1.0,-3.547637701034546,1.024158239364624,2.523479461669922,0.2262364476919174,0.8638066053390503,0.8638066053390503,0.0,207.7395172119141,217.0,59228.0078125,0.0,3804.425048828125,1.0,278.9693908691406,282.9423522949219,294.999267578125,298.9248046875,293.1499938964844,293.1499938964844,278.8500061035156,35632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648950695991516,1.0,0.0,0.0,3.5898354053497314,3.5898587703704834,8.598889849054103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8723.880859375,0.0,1464.5498046875,1895.4371337890625,0.0,3996.098876953125,0.8897607326507568,1.0,0.0,3.0,1.0,0.0
18195000,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8223836421966553,0.4018084108829498,0.3650322258472442,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9846407771110536,0.6871535181999207,0.651680588722229,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9038735628128052,0.5391088724136353,0.378543883562088,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8523218035697937,0.4513056576251983,0.4306354224681854,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7027376294136047,0.2464539259672165,1.1291385889053345,284.8836669921875,284.95001220703125,301.4448547363281,291.9554138183594,298.44110107421875,297.2244873046875,284.88641357421875,1.0,0.6726176738739014,0.3825731873512268,0.3825731873512268,1.0,1.0,-3.5489161014556885,1.022403120994568,2.52651309967041,0.2243169695138931,0.8211285471916199,0.8211285471916199,0.0,210.3905029296875,220.0,58774.85546875,0.0,3823.72021484375,1.0,278.885498046875,282.9159545898437,294.98828125,298.85418701171875,293.1499938964844,293.1499938964844,279.1499938964844,40856.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688042402267456,1.0,0.0,0.0,3.478315114974976,3.4783382415771484,8.072929063018819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8006.744140625,0.0,1385.0419921875,1895.4371337890625,0.0,4030.66796875,0.86722731590271,1.0,0.0,3.0,1.0,0.0
18195060,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.819983959197998,0.4017064273357391,0.3648199737071991,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9821047782897948,0.6872231960296631,0.6515451669692993,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9018312096595764,0.5404682755470276,0.379379540681839,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8500376343727112,0.4515798091888428,0.4308317303657532,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7006044983863831,0.2464935183525085,1.1293305158615112,284.98687744140625,284.95001220703125,301.4507141113281,291.9444885253906,298.4406433105469,297.2236328125,284.9950866699219,1.0,0.6739186644554138,0.3821626901626587,0.3821626901626587,1.0,1.0,-3.549964904785156,1.0214409828186035,2.5285239219665527,0.2230974584817886,0.8831625580787659,0.8831625580787659,0.0,212.7028350830078,220.0,58242.7109375,0.0,3840.401123046875,1.0,279.0586853027344,283.0396423339844,294.90643310546875,298.5450744628906,293.1499938964844,293.1499938964844,279.1499938964844,36145.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614103436470032,1.0,0.0,0.0,3.472386121749878,3.472408533096313,8.045431627579092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8137.4033203125,0.0,1345.431396484375,1895.4371337890625,0.0,3965.14794921875,0.8681475520133972,1.0,0.0,3.0,1.0,0.0
18195120,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8186514377593994,0.4019813537597656,0.3649943470954895,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9806577563285828,0.687806248664856,0.65195631980896,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9010190963745116,0.5422202944755554,0.3805322051048279,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8488026261329651,0.4521593153476715,0.431321233510971,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.699414849281311,0.2467304319143295,1.1303017139434814,285.0206298828125,284.95001220703125,301.4575500488281,291.9339599609375,298.4437561035156,297.22705078125,285.0191955566406,1.0,0.6752649545669556,0.3817521631717682,0.3817521631717682,1.0,1.0,-3.553807020187378,1.02146315574646,2.532343864440918,0.2222211509943008,0.9276005029678344,0.9276005029678344,0.0,214.3621826171875,223.0,58386.6328125,0.0,3860.208984375,1.0,279.1487121582031,283.0741577148437,294.89825439453125,298.58905029296875,293.1499938964844,293.1499938964844,278.8500061035156,32491.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573755264282228,1.0,0.0,0.0,3.5576889514923096,3.557711362838745,8.445575758742052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8819.859375,0.0,1407.281982421875,1895.4371337890625,0.0,3929.156982421875,0.8844603300094604,1.0,0.0,3.0,1.0,0.0
18195180,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8174013495445251,0.4018927812576294,0.3651657700538635,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9793232679367064,0.6880404353141785,0.652437686920166,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9003129601478577,0.5436114072799683,0.3816880583763122,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8476792573928833,0.4524867534637451,0.4318331480026245,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6983484625816345,0.2468478381633758,1.1314470767974854,284.9179077148437,284.95001220703125,301.4653015136719,291.9237976074219,298.4447326660156,297.2272033691406,284.9078063964844,1.0,0.6766064167022705,0.3813416361808777,0.3813416361808777,1.0,1.0,-3.55798077583313,1.0215855836868286,2.536395311355591,0.221494659781456,0.870367169380188,0.870367169380188,0.0,215.9706420898437,223.0,59240.23046875,0.0,3880.580810546875,1.0,278.9696960449219,282.9456787109375,294.9631652832031,298.8865051269531,293.1499938964844,293.1499938964844,278.8500061035156,34988.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650872945785522,1.0,0.0,0.0,3.5885798931121826,3.5886030197143555,8.59287581533863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8718.4833984375,0.0,1458.4598388671875,1895.4371337890625,0.0,3997.802734375,0.8890336155891418,1.0,0.0,3.0,1.0,0.0
18195240,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8152923583984375,0.4013207554817199,0.3648933470249176,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.977126955986023,0.6877282857894897,0.6524208784103394,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8986870646476746,0.5445292592048645,0.3825026750564575,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8457787036895752,0.4524141550064087,0.4319929778575897,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6965779066085815,0.2467292845249176,1.131722927093506,284.8846130371094,284.95001220703125,301.4739685058594,291.9139709472656,298.4424133300781,297.22247314453125,284.8874816894531,1.0,0.6777618527412415,0.3809311091899872,0.3809311091899872,1.0,1.0,-3.559144258499145,1.020707368850708,2.538436889648437,0.2204837948083877,0.8264191746711731,0.8264191746711731,0.0,218.0170288085937,226.0,58865.79296875,0.0,3895.981689453125,1.0,278.8854675292969,282.9161376953125,294.95263671875,298.8191223144531,293.1499938964844,293.1499938964844,279.1499938964844,40224.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695346355438232,1.0,0.0,0.0,3.483921766281128,3.48394513130188,8.098975854409218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8008.466796875,0.0,1386.299560546875,1895.4371337890625,0.0,4037.108154296875,0.8685322403907776,1.0,0.0,3.0,1.0,0.0
18195300,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8132982850074768,0.4011511504650116,0.3646061718463897,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9750400185585022,0.6878544092178345,0.6523743271827698,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8972311615943909,0.5458765625953674,0.3833203911781311,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.844001829624176,0.4526086449623108,0.4320994913578033,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6948943138122559,0.2467490881681442,1.1317768096923828,284.98394775390625,284.95001220703125,301.4834899902344,291.9044494628906,298.4431457519531,297.2217102050781,284.99237060546875,1.0,0.678820013999939,0.380520612001419,0.380520612001419,1.0,1.0,-3.5599145889282227,1.019705295562744,2.5402095317840576,0.219290018081665,0.8850455284118652,0.8850455284118652,0.0,219.91802978515625,226.0,58278.88671875,0.0,3909.51806640625,1.0,279.0591735839844,283.0356750488281,294.8707580566406,298.51177978515625,293.1499938964844,293.1499938964844,279.1499938964844,36070.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625095725059508,1.0,0.0,0.0,3.477989435195923,3.4780118465423584,8.071417028077121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8132.79248046875,0.0,1350.590087890625,1895.4371337890625,0.0,3974.9248046875,0.8692389726638794,1.0,0.0,3.0,1.0,0.0
18195360,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8122045993804932,0.401354044675827,0.3647077083587646,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9738801121711732,0.6884228587150574,0.652793288230896,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8967726826667786,0.5476096868515015,0.3844542503356933,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8430624008178711,0.4531058669090271,0.4325024485588074,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.693975031375885,0.2469584345817566,1.1325931549072266,285.0130615234375,284.95001220703125,301.4937744140625,291.895263671875,298.447021484375,297.2249755859375,285.0118408203125,1.0,0.6799746751785278,0.3800939619541168,0.3800939619541168,1.0,1.0,-3.563365936279297,1.0195413827896118,2.5438244342803955,0.2183167487382888,0.92403244972229,0.92403244972229,0.0,221.3000946044922,229.0,58367.34765625,0.0,3926.761474609375,1.0,279.1493225097656,283.0653076171875,294.8624572753906,298.5572204589844,293.1499938964844,293.1499938964844,278.8500061035156,32836.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587448835372924,1.0,0.0,0.0,3.565056324005127,3.5650789737701416,8.480590167891933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8810.7939453125,0.0,1417.5836181640625,1895.4371337890625,0.0,3941.389892578125,0.8853961825370789,1.0,0.0,3.0,1.0,0.0
18195420,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8111395835876465,0.4012402892112732,0.364827424287796,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9727561473846436,0.6886553168296814,0.653257429599762,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8963500261306763,0.5490228533744812,0.3856049478054046,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8421714305877686,0.4533862769603729,0.4329447150230407,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.6931197643280029,0.2470639646053314,1.1336088180541992,284.9169311523437,284.95001220703125,301.5048522949219,291.8863830566406,298.4490051269531,297.2253112792969,284.90673828125,1.0,0.6811656355857849,0.3796673417091369,0.3796673417091369,1.0,1.0,-3.5672101974487305,1.0194952487945557,2.547714948654175,0.2174872159957885,0.8703040480613708,0.8703040480613708,0.0,222.6959686279297,229.0,59269.30078125,0.0,3945.118896484375,1.0,278.96954345703125,282.9434814453125,294.92681884765625,298.85162353515625,293.1499938964844,293.1499938964844,278.8500061035156,35059.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664639830589294,1.0,0.0,0.0,3.592292547225952,3.592315673828125,8.610664394836931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8713.30078125,0.0,1462.9798583984375,1895.4371337890625,0.0,4009.992431640625,0.8899474143981934,1.0,0.0,3.0,1.0,0.0
18195480,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8091997504234314,0.4006507992744446,0.3645317852497101,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9707258939743042,0.6883282661437988,0.6532282829284668,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.895017147064209,0.5499635338783264,0.3864312171936035,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8405218124389648,0.4532752335071563,0.4330593645572662,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6915679574012756,0.2469364255666732,1.1338112354278564,284.8832702636719,284.95001220703125,301.5166015625,291.8777770996094,298.4476318359375,297.2208557128906,284.8861389160156,1.0,0.6822091937065125,0.3792407214641571,0.3792407214641571,1.0,1.0,-3.568202257156372,1.0185041427612305,2.5496981143951416,0.2163994908332824,0.8257166743278503,0.8257166743278503,0.0,224.5676727294922,232.0,58876.80859375,0.0,3959.074462890625,1.0,278.8854064941406,282.9136657714844,294.9167175292969,298.7842102050781,293.1499938964844,293.1499938964844,279.1499938964844,40354.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708890318870544,1.0,0.0,0.0,3.4863998889923096,3.486423254013061,8.110501426017436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8000.955078125,0.0,1389.7794189453125,1895.4371337890625,0.0,4049.03564453125,0.8690159916877747,1.0,0.0,3.0,1.0,0.0
18195540,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8073185086250305,0.400466650724411,0.3642253577709198,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9687536358833312,0.688431978225708,0.6531587839126587,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.893792986869812,0.5513402819633484,0.3872628808021545,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8389414548873901,0.4534377455711365,0.433127611875534,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.690056562423706,0.2469491809606552,1.1338050365447998,284.9840087890625,284.95001220703125,301.5290222167969,291.8694152832031,298.44927978515625,297.2203369140625,284.9923400878906,1.0,0.6831808090209961,0.3788141012191772,0.3788141012191772,1.0,1.0,-3.568820238113404,1.0173959732055664,2.551424264907837,0.2151311337947845,0.8851951956748962,0.8851951956748962,0.0,226.3401336669922,232.0,58294.71875,0.0,3971.482666015625,1.0,279.0592041015625,283.0346984863281,294.8353881835937,298.4765930175781,293.1499938964844,293.1499938964844,279.1499938964844,36092.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637977480888368,1.0,0.0,0.0,3.479968309402466,3.4799907207489014,8.080605198301782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8126.67138671875,0.0,1352.761962890625,1895.4371337890625,0.0,3986.3662109375,0.8697136044502258,1.0,0.0,3.0,1.0,0.0
18195600,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8063308000564575,0.4006739258766174,0.364320695400238,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9677103161811828,0.6889938712120056,0.6535625457763672,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8935189843177795,0.5531246066093445,0.3884237706661224,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8381482362747192,0.4539215564727783,0.4335066378116607,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.689272940158844,0.2471620291471481,1.1345964670181274,285.015380859375,284.95001220703125,301.54205322265625,291.861328125,298.4541320800781,297.2239074707031,285.0137939453125,1.0,0.684271514415741,0.378387451171875,0.378387451171875,1.0,1.0,-3.572218894958496,1.0172019004821775,2.5550169944763184,0.2141332775354385,0.927083432674408,0.927083432674408,0.0,227.61309814453125,235.0,58412.546875,0.0,3988.02294921875,1.0,279.1488037109375,283.06622314453125,294.82794189453125,298.52227783203125,293.1499938964844,293.1499938964844,278.8500061035156,32601.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599011540412904,1.0,0.0,0.0,3.566673994064331,3.5666966438293457,8.488288472108252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8807.1162109375,0.0,1417.5765380859375,1895.4371337890625,0.0,3951.704833984375,0.8860105276107788,1.0,0.0,3.0,1.0,0.0
18195660,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8053202629089355,0.4005316793918609,0.3644252419471741,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9666486382484436,0.6891778707504272,0.653996467590332,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8932239413261414,0.5545494556427002,0.3895927369594574,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8373574018478394,0.4541652202606201,0.4339219033718109,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6885131001472473,0.2472580075263977,1.135586142539978,284.9163513183594,284.95001220703125,301.5556640625,291.8534545898437,298.45684814453125,297.2242736816406,284.90625,1.0,0.6854116916656494,0.3779650330543518,0.3779650330543518,1.0,1.0,-3.57596755027771,1.0171257257461548,2.5588417053222656,0.2132988572120666,0.8713810443878174,0.8713810443878174,0.0,228.9423217773437,235.0,59289.3046875,0.0,4005.83056640625,1.0,278.9693298339844,282.9418334960937,294.8937072753906,298.8185729980469,293.1499938964844,293.1499938964844,278.8500061035156,35017.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967623233795166,1.0,0.0,0.0,3.594724655151367,3.594748020172119,8.622328664387169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8707.2705078125,0.0,1465.29931640625,1895.4371337890625,0.0,4020.241455078125,0.8904588222503662,1.0,0.0,3.0,1.0,0.0
18195720,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8033941388130188,0.3999173939228058,0.3641045689582824,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9646238684654236,0.6888003349304199,0.6539196372032166,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.892002284526825,0.5555000901222229,0.3904250264167785,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8358020186424255,0.4540179073810577,0.4340008795261383,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6870450377464294,0.2471189051866531,1.135735273361206,284.8828125,284.95001220703125,301.56982421875,291.84576416015625,298.45611572265625,297.2198486328125,284.8856506347656,1.0,0.6864085793495178,0.3775426149368286,0.3775426149368286,1.0,1.0,-3.5767722129821777,1.0160794258117676,2.56069278717041,0.2121966481208801,0.8267357349395752,0.8267357349395752,0.0,230.77786254882807,238.0,58907.23828125,0.0,4019.129150390625,1.0,278.88531494140625,282.9120178222656,294.88458251953125,298.7523498535156,293.1499938964844,293.1499938964844,279.1499938964844,40285.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972038209438324,1.0,0.0,0.0,3.4897189140319824,3.4897422790527344,8.125951467263803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7996.876953125,0.0,1392.7086181640625,1895.4371337890625,0.0,4059.13916015625,0.8697688579559326,1.0,0.0,3.0,1.0,0.0
18195780,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8015425801277161,0.3997091352939605,0.3637757897377014,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9626481533050536,0.6888521909713745,0.653801679611206,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8908745646476746,0.5568909645080566,0.3912643492221832,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8343008756637573,0.4541455209255218,0.4340350031852722,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6856045722961426,0.2471191585063934,1.135671615600586,284.98321533203125,284.95001220703125,301.5844421386719,291.8383178710937,298.4583740234375,297.2193298339844,284.9915771484375,1.0,0.6873388886451721,0.3771202266216278,0.3771202266216278,1.0,1.0,-3.5772042274475098,1.0149171352386477,2.5622870922088623,0.2109136134386062,0.8856881260871887,0.8856881260871887,0.0,232.52365112304688,238.0,58312.71875,0.0,4030.930908203125,1.0,279.05938720703125,283.03277587890625,294.8041381835937,298.4457092285156,293.1499938964844,293.1499938964844,279.1499938964844,36103.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649358987808228,1.0,0.0,0.0,3.4827847480773926,3.4828073978424072,8.09369055332354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8121.46875,0.0,1355.710693359375,1895.4371337890625,0.0,3996.460693359375,0.8703352808952332,1.0,0.0,3.0,1.0,0.0
18195840,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8005861639976501,0.3998959064483642,0.3638507127761841,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.96160626411438,0.6893657445907593,0.6541582345962524,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8906614780426025,0.5586951375007629,0.3924369215965271,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8335497379302979,0.4545989334583282,0.4343829154968261,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6848623156547546,0.2473214715719223,1.1364089250564575,285.01483154296875,284.95001220703125,301.5994873046875,291.8310241699219,298.4637756347656,297.2229309082031,285.0132751464844,1.0,0.6883928179740906,0.3766978085041046,0.3766978085041046,1.0,1.0,-3.5804331302642822,1.0146708488464355,2.5657622814178467,0.2098983079195022,0.9275294542312622,0.9275294542312622,0.0,233.77505493164065,241.0,58428.56640625,0.0,4046.98779296875,1.0,279.1488342285156,283.0645446777344,294.7974548339844,298.4920654296875,293.1499938964844,293.1499938964844,278.8500061035156,32614.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961014211177826,1.0,0.0,0.0,3.5691897869110107,3.5692124366760254,8.50026708576479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8801.779296875,0.0,1420.3409423828125,1895.4371337890625,0.0,3961.62158203125,0.8865785002708435,1.0,0.0,3.0,1.0,0.0
18195900,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7996152639389038,0.3997359275817871,0.3639377653598785,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9605451226234436,0.6895022988319397,0.6545471549034119,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8904252648353577,0.5601360201835632,0.3936180770397186,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8328002095222473,0.4548141956329345,0.434770256280899,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6841433048248291,0.2474075853824615,1.1373515129089355,284.9158935546875,284.95001220703125,301.61492919921875,291.8238830566406,298.46697998046875,297.22332763671875,284.90582275390625,1.0,0.6895000338554382,0.3762753903865814,0.3762753903865814,1.0,1.0,-3.5840306282043457,1.0145362615585327,2.5694944858551025,0.2090366929769516,0.8717257976531982,0.8717257976531982,0.0,235.0865478515625,241.0,59305.109375,0.0,4064.39013671875,1.0,278.9692077636719,282.94024658203125,294.86395263671875,298.7890625,293.1499938964844,293.1499938964844,278.8500061035156,35030.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687145948410034,1.0,0.0,0.0,3.5969889163970947,3.5970122814178467,8.633193715468224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8701.8125,0.0,1467.8377685546875,1895.4371337890625,0.0,4029.876953125,0.8909745216369629,1.0,0.0,3.0,1.0,0.0
