time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195960,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7977744340896606,0.3991216421127319,0.3636112213134765,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9585326313972472,0.6890952587127686,0.654436469078064,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8893060088157654,0.5611142516136169,0.3944666683673858,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8313280940055847,0.4546517431735992,0.4348297417163849,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6827525496482849,0.2472650706768036,1.137471079826355,284.8848876953125,284.95001220703125,301.6307067871094,291.8169250488281,298.4668884277344,297.2191467285156,284.888427734375,1.0,0.69046950340271,0.375862568616867,0.375862568616867,1.0,1.0,-3.5847482681274414,1.0134834051132202,2.5712649822235107,0.2079429179430008,0.8295590877532959,0.8295590877532959,0.0,236.8972930908203,244.0,58987.2890625,0.0,4077.35107421875,1.0,278.8845520019531,282.9139099121094,294.855712890625,298.7222595214844,293.1499938964844,293.1499938964844,279.1499938964844,40015.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730827808380128,1.0,0.0,0.0,3.4910128116607666,3.4910359382629395,8.131978006531426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7995.56298828125,0.0,1392.11181640625,1895.4371337890625,0.0,4068.310546875,0.8707177042961121,1.0,0.0,3.0,1.0,0.0
18196020,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7959850430488586,0.3988902270793915,0.363270491361618,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9565481543540956,0.6890920400619507,0.6542774438858032,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8882536888122559,0.562511146068573,0.3953159749507904,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8298877477645874,0.4547488987445831,0.434841513633728,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6813707947731018,0.2472524642944336,1.1373693943023682,284.98175048828125,284.95001220703125,301.6468200683594,291.8100891113281,298.4695129394531,297.21856689453125,284.99041748046875,1.0,0.6913745403289795,0.3754497468471527,0.3754497468471527,1.0,1.0,-3.5850558280944824,1.0123045444488523,2.57275128364563,0.2066721022129058,0.8858831524848938,0.8858831524848938,0.0,238.63397216796875,244.0,58323.1796875,0.0,4088.804443359375,1.0,279.0596008300781,283.0303955078125,294.77593994140625,298.417724609375,293.1499938964844,293.1499938964844,279.1499938964844,36154.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659812450408936,1.0,0.0,0.0,3.48514723777771,3.485169649124145,8.104674407150014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8115.41943359375,0.0,1358.4818115234375,1895.4371337890625,0.0,4005.720703125,0.870842695236206,1.0,0.0,3.0,1.0,0.0
18196080,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.795050859451294,0.3990634679794311,0.3633266985416412,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9554865956306458,0.6895607113838196,0.6545844674110413,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8880720138549805,0.5643332600593567,0.3964952528476715,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8291566371917725,0.4551799595355987,0.4351628422737121,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6806504130363464,0.2474453300237655,1.1380521059036257,285.0166320800781,284.95001220703125,301.66314697265625,291.8033447265625,298.47528076171875,297.2221984863281,285.0151062011719,1.0,0.6924017071723938,0.3750369548797607,0.3750369548797607,1.0,1.0,-3.5881130695343018,1.0120230913162231,2.576090097427368,0.2056555449962616,0.9298572540283204,0.9298572540283204,0.0,239.88433837890625,247.0,58456.7734375,0.0,4104.4873046875,1.0,279.1488647460937,283.06549072265625,294.7694702148437,298.4633178710937,293.1499938964844,293.1499938964844,278.8500061035156,32529.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620143175125122,1.0,0.0,0.0,3.570348024368286,3.570370674133301,8.505784876433609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8798.76953125,0.0,1420.943115234375,1895.4371337890625,0.0,3970.52099609375,0.8871530890464783,1.0,0.0,3.0,1.0,0.0
18196140,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7941185235977173,0.3988899290561676,0.3634037673473358,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9544230699539183,0.6896507740020752,0.6549333930015564,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8878814578056335,0.565784215927124,0.3976880013942718,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8284398913383484,0.4553730487823486,0.4355310797691345,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.679965078830719,0.2475217878818512,1.138956904411316,284.9149169921875,284.95001220703125,301.6797180175781,291.7967224121094,298.47882080078125,297.2226257324219,284.90496826171875,1.0,0.6934854388237,0.3746241331100464,0.3746241331100464,1.0,1.0,-3.5915961265563965,1.0118716955184937,2.5797245502471924,0.2048003077507019,0.8721760511398315,0.8721760511398315,0.0,241.18768310546875,247.0,59318.09765625,0.0,4121.6279296875,1.0,278.9690856933594,282.93817138671875,294.8367004394531,298.7621154785156,293.1499938964844,293.1499938964844,278.8500061035156,35031.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697187542915344,1.0,0.0,0.0,3.599445581436157,3.599468946456909,8.644990998618596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8696.5,0.0,1470.4996337890625,1895.4371337890625,0.0,4038.730712890625,0.8915050029754639,1.0,0.0,3.0,1.0,0.0
18196200,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7923138737678528,0.3982490599155426,0.3630561828613281,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9523755311965942,0.6891797184944153,0.6547674536705017,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8868033289909363,0.5667513012886047,0.3985329866409302,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8270004987716675,0.4551770091056824,0.4355623126029968,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6786091923713684,0.2473612427711486,1.1390119791030884,284.88189697265625,284.95001220703125,301.6964416503906,291.7901916503906,298.47882080078125,297.2182922363281,284.8847045898437,1.0,0.6944280862808228,0.3742113411426544,0.3742113411426544,1.0,1.0,-3.5921061038970947,1.0107475519180298,2.5813586711883545,0.2036815285682678,0.8274893164634705,0.8274893164634705,0.0,243.0081481933593,250.0,58937.05859375,0.0,4134.14013671875,1.0,278.8852233886719,282.90875244140625,294.8287353515625,298.69683837890625,293.1499938964844,293.1499938964844,279.1499938964844,40282.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97410786151886,1.0,0.0,0.0,3.494328498840332,3.494351863861084,8.147432595251303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7987.29443359375,0.0,1397.4503173828125,1895.4371337890625,0.0,4077.298583984375,0.8708163499832153,1.0,0.0,3.0,1.0,0.0
18196260,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7905815243721008,0.3980174660682678,0.3627052903175354,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9503822326660156,0.6891418695449829,0.6545640230178833,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8858111500740051,0.5681673884391785,0.3993864059448242,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8256062865257263,0.4552617073059082,0.4355533719062805,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6772751808166504,0.2473408132791519,1.1388534307479858,284.9824523925781,284.95001220703125,301.7132568359375,291.7837219238281,298.48175048828125,297.2178649902344,284.9908142089844,1.0,0.6953074932098389,0.3738202750682831,0.3738202750682831,1.0,1.0,-3.592259407043457,1.0095769166946411,2.582682609558105,0.202446311712265,0.886212944984436,0.886212944984436,0.0,244.73956298828125,250.0,58331.06640625,0.0,4145.18212890625,1.0,279.0595703125,283.0298767089844,294.74920654296875,298.390869140625,293.1499938964844,293.1499938964844,279.1499938964844,36133.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669668078422546,1.0,0.0,0.0,3.4865963459014893,3.486618757247925,8.111414899758529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8111.03173828125,0.0,1359.8145751953125,1895.4371337890625,0.0,4014.439697265625,0.8712055087089539,1.0,0.0,3.0,1.0,0.0
18196320,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7896965742111206,0.3981836438179016,0.3627605736255646,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9493322968482972,0.6895696520805359,0.6548388004302979,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8856791257858276,0.5700017213821411,0.4005787670612335,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8249127268791199,0.4556784927845001,0.4358640909194946,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6765929460525513,0.2475250959396362,1.139504075050354,285.0141906738281,284.95001220703125,301.73016357421875,291.77734375,298.4877624511719,297.22149658203125,285.0126647949219,1.0,0.6963140368461609,0.3734292089939117,0.3734292089939117,1.0,1.0,-3.595241069793701,1.0093305110931396,2.5859107971191406,0.2014790624380111,0.927885890007019,0.927885890007019,0.0,245.97653198242188,253.0,58441.5859375,0.0,4160.658203125,1.0,279.1488952636719,283.0617980957031,294.74334716796875,298.4378967285156,293.1499938964844,293.1499938964844,278.8500061035156,32649.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630005955696106,1.0,0.0,0.0,3.5724897384643555,3.57251238822937,8.515992817592632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8790.3583984375,0.0,1424.0987548828125,1895.4371337890625,0.0,3979.2880859375,0.8873254656791687,1.0,0.0,3.0,1.0,0.0
18196380,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7888006567955017,0.3980077803134918,0.3628310859203338,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.948266625404358,0.6896228194236755,0.6551486253738403,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8855227828025818,0.5714625716209412,0.4017772972583771,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8242227435112,0.4558609426021576,0.436218798160553,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.6759359240531921,0.2475943565368652,1.1403688192367554,284.9154968261719,284.95001220703125,301.74713134765625,291.7709655761719,298.491455078125,297.22198486328125,284.9054870605469,1.0,0.6973767876625061,0.373038113117218,0.373038113117218,1.0,1.0,-3.598612070083618,1.009202003479004,2.5894100666046143,0.2006680816411972,0.8720946907997131,0.8720946907997131,0.0,247.2755279541016,253.0,59317.95703125,0.0,4177.5576171875,1.0,278.96905517578125,282.937744140625,294.8106689453125,298.7355041503906,293.1499938964844,293.1499938964844,278.8500061035156,35053.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706673622131348,1.0,0.0,0.0,3.5998611450195312,3.599884510040283,8.646987339488987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8690.3486328125,0.0,1471.114990234375,1895.4371337890625,0.0,4047.084716796875,0.8916350603103638,1.0,0.0,3.0,1.0,0.0
18196440,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7870683670043945,0.3973678946495056,0.3624839782714844,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9462319612503052,0.689117431640625,0.6549506783485413,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8845120072364807,0.5724354386329651,0.4026280045509338,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8228370547294617,0.4556565880775451,0.436241865158081,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6746389269828796,0.247427299618721,1.140394926071167,284.88214111328125,284.95001220703125,301.7640380859375,291.7646484375,298.4916381835937,297.2177429199219,284.8849182128906,1.0,0.6983011960983276,0.3726470470428467,0.3726470470428467,1.0,1.0,-3.599046230316162,1.0081161260604858,2.5909299850463867,0.1996014267206192,0.8273316025733948,0.8273316025733948,0.0,249.0872344970703,256.0,58933.45703125,0.0,4189.84619140625,1.0,278.8852233886719,282.90802001953125,294.802978515625,298.6705627441406,293.1499938964844,293.1499938964844,279.1499938964844,40307.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750394821166992,1.0,0.0,0.0,3.494672536849976,3.4946959018707275,8.149036716531555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7981.1279296875,0.0,1397.989013671875,1895.4371337890625,0.0,4085.456787109375,0.8708751201629639,1.0,0.0,3.0,1.0,0.0
18196500,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7854025959968567,0.3971355855464935,0.3621330261230469,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9442496299743652,0.6890441179275513,0.6547144055366516,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8835791945457458,0.5738590359687805,0.4034856557846069,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8214887380599976,0.4557334184646606,0.4362251162528991,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6733586192131042,0.2473999410867691,1.1402053833007812,284.98272705078125,284.95001220703125,301.7809143066406,291.7583312988281,298.4945373535156,297.21734619140625,284.9910583496094,1.0,0.6991634964942932,0.3722559809684753,0.3722559809684753,1.0,1.0,-3.599118232727051,1.0069193840026855,2.5921990871429443,0.198354884982109,0.88620525598526,0.88620525598526,0.0,250.812744140625,256.0,58326.7109375,0.0,4200.66064453125,1.0,279.0595703125,283.0292358398437,294.7236328125,298.3647155761719,293.1499938964844,293.1499938964844,279.1499938964844,36137.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678825736045836,1.0,0.0,0.0,3.4869306087493896,3.486953020095825,8.112970704132749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8104.826171875,0.0,1360.181884765625,1895.4371337890625,0.0,4022.5322265625,0.8712764978408813,1.0,0.0,3.0,1.0,0.0
18196560,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7845330834388733,0.3972765803337097,0.3621754348278045,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9431771039962769,0.6894086599349976,0.6549418568611145,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8834546208381653,0.5756765604019165,0.4046737849712372,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8208011388778687,0.456124484539032,0.4365197420120239,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6726877689361572,0.2475668787956237,1.1408036947250366,285.0117492675781,284.95001220703125,301.79766845703125,291.75201416015625,298.5003662109375,297.2207946777344,285.0106201171875,1.0,0.7001499533653259,0.3718772530555725,0.3718772530555725,1.0,1.0,-3.601940631866455,1.006649613380432,2.5952908992767334,0.1974009126424789,0.9247123599052428,0.9247123599052428,0.0,252.0606689453125,259.0,58404.703125,0.0,4215.8505859375,1.0,279.1494140625,283.0588684082031,294.71795654296875,298.4123840332031,293.1499938964844,293.1499938964844,278.8500061035156,32926.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639798998832704,1.0,0.0,0.0,3.57296109199524,3.572983741760254,8.5182398379402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8780.068359375,0.0,1426.6220703125,1895.4371337890625,0.0,3987.98291015625,0.8871413469314575,1.0,0.0,3.0,1.0,0.0
18196620,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7836699485778809,0.3971087336540222,0.3622401058673858,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9421091675758362,0.6894347667694092,0.655211329460144,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.883322536945343,0.5771505236625671,0.4058729112148285,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8201300501823425,0.4563051164150238,0.4368625581264496,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6720532774925232,0.2476316541433334,1.141621232032776,284.9164428710937,284.95001220703125,301.81427001953125,291.7456970214844,298.5040588378906,297.22137451171875,284.9064025878906,1.0,0.7011921405792236,0.3714985251426697,0.3714985251426697,1.0,1.0,-3.60518479347229,1.0065113306045532,2.5986735820770264,0.1965996474027633,0.8712929487228394,0.8712929487228394,0.0,253.3579559326172,259.0,59305.66796875,0.0,4232.48095703125,1.0,278.9691772460937,282.9379272460937,294.7850341796875,298.7088928222656,293.1499938964844,293.1499938964844,278.8500061035156,35108.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97159081697464,1.0,0.0,0.0,3.5991315841674805,3.5991549491882324,8.64348237428203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8683.1259765625,0.0,1470.7333984375,1895.4371337890625,0.0,4055.207763671875,0.8915203213691711,1.0,0.0,3.0,1.0,0.0
18196680,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7820166349411011,0.3964757025241852,0.3618997633457184,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9401061534881592,0.6889009475708008,0.6549875736236572,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8823788166046143,0.5781281590461731,0.4067292213439941,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8187941908836365,0.4560985863208771,0.4368836879730224,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6708177924156189,0.2474603652954101,1.1416271924972534,284.8829345703125,284.95001220703125,301.8306579589844,291.7393798828125,298.5041198730469,297.2172241210937,284.8857116699219,1.0,0.7021011114120483,0.3711198270320892,0.3711198270320892,1.0,1.0,-3.605576515197754,1.0054460763931274,2.600130558013916,0.1955596804618835,0.8267112374305725,0.8267112374305725,0.0,255.15728759765625,262.0,58912.7578125,0.0,4244.60791015625,1.0,278.88525390625,282.9081115722656,294.7774353027344,298.6438903808594,293.1499938964844,293.1499938964844,279.1499938964844,40366.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759423732757568,1.0,0.0,0.0,3.4933342933654785,3.4933576583862305,8.142797014443204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7973.478515625,0.0,1397.0245361328125,1895.4371337890625,0.0,4093.35400390625,0.8705688118934631,1.0,0.0,3.0,1.0,0.0
18196740,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7804215550422668,0.3962473571300506,0.3615534603595733,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9381510615348816,0.6887972950935364,0.6547237038612366,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8815032839775085,0.579557478427887,0.4075901210308075,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8174862861633301,0.4561727941036224,0.4368644654750824,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6695929765701294,0.2474285066127777,1.1414170265197754,284.983642578125,284.95001220703125,301.8468322753906,291.7330017089844,298.5069274902344,297.2168884277344,284.99188232421875,1.0,0.7029492855072021,0.3707410991191864,0.3707410991191864,1.0,1.0,-3.6055970191955566,1.004267334938049,2.6013295650482178,0.1943392008543014,0.8859982490539551,0.8859982490539551,0.0,256.8749694824219,262.0,58311.5,0.0,4255.25634765625,1.0,279.0595092773437,283.0294189453125,294.69805908203125,298.3379211425781,293.1499938964844,293.1499938964844,279.1499938964844,36135.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687660932540894,1.0,0.0,0.0,3.485844135284424,3.48586654663086,8.107915618893458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8097.49365234375,0.0,1359.0587158203125,1895.4371337890625,0.0,4030.3310546875,0.8710464239120483,1.0,0.0,3.0,1.0,0.0
18196800,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.779614269733429,0.3964096903800964,0.3616083264350891,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9371163249015808,0.6891525983810425,0.6549339294433594,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8814293146133423,0.5814018845558167,0.408791035413742,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.816839337348938,0.4565765559673309,0.4371642768383026,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6689683794975281,0.2476002275943756,1.1420142650604248,285.01483154296875,284.95001220703125,301.8627014160156,291.7265625,298.5126037597656,297.2205505371094,285.0133056640625,1.0,0.7039255499839783,0.3703623712062835,0.3703623712062835,1.0,1.0,-3.608433723449707,1.0039981603622437,2.604435443878174,0.1933749169111251,0.927591860294342,0.927591860294342,0.0,258.1049499511719,265.0,58418.4375,0.0,4270.44140625,1.0,279.1488647460937,283.0609436035156,294.6922912597656,298.3848876953125,293.1499938964844,293.1499938964844,278.8500061035156,32659.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964777946472168,1.0,0.0,0.0,3.5718257427215576,3.5718483924865723,8.512827207596274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8775.0244140625,0.0,1423.46630859375,1895.4371337890625,0.0,3995.060791015625,0.8871575593948364,1.0,0.0,3.0,1.0,0.0
18196860,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7787908911705017,0.3962306678295135,0.3616757094860077,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9360612034797668,0.689132034778595,0.6551755666732788,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.881322979927063,0.5828607678413391,0.4099926054477691,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8161901235580444,0.4567449390888214,0.4375064969062805,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6683647036552429,0.2476563900709152,1.1428231000900269,284.9161376953125,284.95001220703125,301.87823486328125,291.7200622558594,298.515869140625,297.22100830078125,284.9061889648437,1.0,0.7049575448036194,0.3699825704097748,0.3699825704097748,1.0,1.0,-3.611639976501465,1.003836750984192,2.6078031063079834,0.1925611793994903,0.8720359206199646,0.8720359206199646,0.0,259.4024658203125,265.0,59295.21484375,0.0,4287.04541015625,1.0,278.9691162109375,282.9369506835937,294.7596435546875,298.6823425292969,293.1499938964844,293.1499938964844,278.8500061035156,35049.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724398851394652,1.0,0.0,0.0,3.5992536544799805,3.5992770195007324,8.644068998364673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8675.6455078125,0.0,1470.4302978515625,1895.4371337890625,0.0,4062.66748046875,0.8914980888366699,1.0,0.0,3.0,1.0,0.0
18196920,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7771804332733154,0.3955893814563751,0.3613271415233612,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9340603351593018,0.6885526776313782,0.6549091339111328,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8804035782814026,0.5838209390640259,0.4108374714851379,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8148647546768188,0.456525444984436,0.4375161826610565,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6671634316444397,0.2474747151136398,1.142789006233215,284.8825378417969,284.95001220703125,301.8934020996094,291.7135009765625,298.5154724121094,297.2167663574219,284.8852844238281,1.0,0.7058509588241577,0.369602769613266,0.369602769613266,1.0,1.0,-3.611894607543945,1.0027199983596802,2.6091747283935547,0.1914971768856048,0.8272956609725952,0.8272956609725952,0.0,261.2143859863281,268.0,58909.71484375,0.0,4298.9091796875,1.0,278.8852233886719,282.9070129394531,294.7519226074219,298.617431640625,293.1499938964844,293.1499938964844,279.1499938964844,40298.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768292903900146,1.0,0.0,0.0,3.494223594665528,3.4942467212677,8.146942604980723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7967.67578125,0.0,1397.4569091796875,1895.4371337890625,0.0,4101.1015625,0.8707761764526367,1.0,0.0,3.0,1.0,0.0
18196980,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7756302356719971,0.3953531682491302,0.3609743118286133,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9321144223213196,0.6884039044380188,0.6546035408973694,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.879554033279419,0.5852372646331787,0.4116881489753723,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8135657906532288,0.4565871357917785,0.4374855756759643,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6659727692604065,0.2474318891763687,1.1425338983535769,284.9827880859375,284.95001220703125,301.9081420898437,291.70684814453125,298.5177307128906,297.21636962890625,284.9910583496094,1.0,0.7066819667816162,0.3692229688167572,0.3692229688167572,1.0,1.0,-3.611777067184448,1.0014898777008057,2.6102871894836426,0.1902521401643753,0.8859926462173462,0.8859926462173462,0.0,262.9406433105469,268.0,58297.33203125,0.0,4309.25830078125,1.0,279.0595703125,283.02801513671875,294.6722412109375,298.3111877441406,293.1499938964844,293.1499938964844,279.1499938964844,36143.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696846604347228,1.0,0.0,0.0,3.4862303733825684,3.486252784729004,8.109712439363648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8090.11474609375,0.0,1359.5106201171875,1895.4371337890625,0.0,4038.43017578125,0.8711301684379578,1.0,0.0,3.0,1.0,0.0
18197040,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.774848222732544,0.3955108225345611,0.3610239326953888,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9310804605484008,0.6887179613113403,0.6547738909721375,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8794891834259033,0.5870743989944458,0.4128826856613159,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8129231333732605,0.4569814801216125,0.437775582075119,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6653643846511841,0.2475943267345428,1.1430877447128296,285.0140991210937,284.95001220703125,301.9223937988281,291.7001037597656,298.5228881835937,297.219970703125,285.0125732421875,1.0,0.707640528678894,0.3688431680202484,0.3688431680202484,1.0,1.0,-3.614487648010254,1.001170039176941,2.6133177280426025,0.1892605274915695,0.9273977279663086,0.9273977279663086,0.0,264.175048828125,271.0,58400.96484375,0.0,4324.19580078125,1.0,279.1488952636719,283.0596923828125,294.666015625,298.3575134277344,293.1499938964844,293.1499938964844,278.8500061035156,32669.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657066464424132,1.0,0.0,0.0,3.571890115737915,3.5719127655029297,8.513134730492311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8766.6123046875,0.0,1423.60791015625,1895.4371337890625,0.0,4003.289306640625,0.8871849775314331,1.0,0.0,3.0,1.0,0.0
18197100,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7740557789802551,0.3953294157981872,0.3610883951187134,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.930033802986145,0.6886583566665649,0.654978334903717,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8793963193893433,0.5885218977928162,0.4140781164169311,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.812282145023346,0.4571416676044464,0.4381099045276642,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6647809743881226,0.2476420998573303,1.143858551979065,284.9154663085937,284.95001220703125,301.9361572265625,291.6932373046875,298.52557373046875,297.2203674316406,284.9055480957031,1.0,0.7086548805236816,0.3684633672237396,0.3684633672237396,1.0,1.0,-3.6175830364227295,1.0009658336639404,2.616617441177368,0.1884243786334991,0.8716323375701904,0.8716323375701904,0.0,265.473876953125,271.0,59273.16015625,0.0,4340.57958984375,1.0,278.9691162109375,282.9358825683594,294.7329406738281,298.6542358398437,293.1499938964844,293.1499938964844,278.8500061035156,35073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973377287387848,1.0,0.0,0.0,3.5988588333129883,3.59888219833374,8.642172701911477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8666.697265625,0.0,1470.1763916015625,1895.4371337890625,0.0,4070.89404296875,0.8914196491241455,1.0,0.0,3.0,1.0,0.0
18197160,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7725198864936829,0.3947027325630188,0.3607478439807892,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.928086757659912,0.6880593299865723,0.6546871662139893,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8785298466682434,0.5894832611083984,0.4149211943149566,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8109842538833618,0.4569267928600311,0.4381193816661834,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6636351346969604,0.2474594116210937,1.143805742263794,284.88446044921875,284.95001220703125,301.9493408203125,291.6862487792969,298.52471923828125,297.2162475585937,284.887939453125,1.0,0.7095336318016052,0.3680936098098755,0.3680936098098755,1.0,1.0,-3.61779260635376,0.9998605847358704,2.617932081222534,0.1873755156993866,0.8293509483337402,0.8293509483337402,0.0,267.2743225097656,274.0,58946.046875,0.0,4352.27294921875,1.0,278.884521484375,282.90966796875,294.7249755859375,298.5874328613281,293.1499938964844,293.1499938964844,279.1499938964844,40058.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777494668960572,1.0,0.0,0.0,3.4922542572021484,3.4922776222229004,8.137762961268891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7962.52490234375,0.0,1393.7052001953125,1895.4371337890625,0.0,4109.13037109375,0.8710072040557861,1.0,0.0,3.0,1.0,0.0
18197220,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7710276246070862,0.3944576978683471,0.3603963553905487,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9261803030967712,0.6878656148910522,0.6543502807617188,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8777148723602295,0.5908786058425903,0.4157635271549225,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8096963763237,0.45697683095932,0.4380849301815033,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6624887585639954,0.2474067360162735,1.143526315689087,284.98114013671875,284.95001220703125,301.9619445800781,291.6791381835937,298.5263061523437,297.2157287597656,284.9896545410156,1.0,0.710350513458252,0.3677238523960113,0.3677238523960113,1.0,1.0,-3.6175954341888414,0.9986332058906556,2.618962287902832,0.1861501783132553,0.885377049446106,0.885377049446106,0.0,269.00067138671875,274.0,58266.27734375,0.0,4362.42236328125,1.0,279.05963134765625,283.0263061523437,294.64483642578125,298.2821350097656,293.1499938964844,293.1499938964844,279.1499938964844,36201.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706326127052308,1.0,0.0,0.0,3.485363483428955,3.4853861331939697,8.105680535663851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8079.82421875,0.0,1359.0394287109375,1895.4371337890625,0.0,4046.779296875,0.8709236979484558,1.0,0.0,3.0,1.0,0.0
18197280,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7702670693397522,0.3946139812469482,0.3604392409324646,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9251508712768556,0.6881428956985474,0.6544798016548157,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8776515126228333,0.592706024646759,0.4169459044933319,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8090503811836243,0.4573651552200317,0.4383650124073028,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6618943214416504,0.2475619167089462,1.1440383195877075,285.0155029296875,284.95001220703125,301.973876953125,291.671875,298.5307922363281,297.2192687988281,285.0140075683594,1.0,0.7112916111946106,0.3673541247844696,0.3673541247844696,1.0,1.0,-3.6201717853546143,0.9982957243919371,2.621876001358032,0.1851650774478912,0.9287105798721312,0.9287105798721312,0.0,270.2418518066406,277.0,58386.25390625,0.0,4377.09765625,1.0,279.1488952636719,283.0612487792969,294.6377258300781,298.3263854980469,293.1499938964844,293.1499938964844,278.8500061035156,32588.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666335582733154,1.0,0.0,0.0,3.5698533058166504,3.569875955581665,8.503427579853451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8758.208984375,0.0,1420.8531494140625,1895.4371337890625,0.0,4011.49267578125,0.8870368003845215,1.0,0.0,3.0,1.0,0.0
18197340,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7695093750953674,0.3944299817085266,0.3605041205883026,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9241260886192322,0.6880446076393127,0.6546516418457031,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8775728344917297,0.5941357016563416,0.4181337654590606,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8084168434143066,0.4575178027153015,0.4386948347091675,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.6613343358039856,0.2476020902395248,1.144781470298767,284.914306640625,284.95001220703125,301.9851379394531,291.6644287109375,298.5327453613281,297.2196044921875,284.90447998046875,1.0,0.712290346622467,0.3669843673706054,0.3669843673706054,1.0,1.0,-3.623180866241455,0.9980888962745668,2.625091791152954,0.1843415945768356,0.8710749745368958,0.8710749745368958,0.0,271.5395202636719,277.0,59238.578125,0.0,4393.30615234375,1.0,278.9691467285156,282.93475341796875,294.7043151855469,298.62353515625,293.1499938964844,293.1499938964844,278.8500061035156,35092.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743309617042542,1.0,0.0,0.0,3.5977163314819336,3.597739696502685,8.636685606688843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8655.755859375,0.0,1469.07861328125,1895.4371337890625,0.0,4079.25341796875,0.8911512494087219,1.0,0.0,3.0,1.0,0.0
18197400,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.768009603023529,0.3937868177890777,0.3601523339748382,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9222027063369752,0.6873902678489685,0.6543133854866028,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8767153024673462,0.5950579643249512,0.4189540445804596,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8071030974388123,0.4572828412055969,0.4386896193027496,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.660214900970459,0.2474041134119033,1.144675850868225,284.8811950683594,284.95001220703125,301.9956359863281,291.6568603515625,298.5309753417969,297.2152709960937,284.8839416503906,1.0,0.7131491899490356,0.3666146099567413,0.3666146099567413,1.0,1.0,-3.62321138381958,0.9969251155853271,2.626286506652832,0.1832721829414367,0.8261621594429016,0.8261621594429016,0.0,273.35430908203125,280.0,58839.30078125,0.0,4404.62255859375,1.0,278.88525390625,282.9054260253906,294.695556640625,298.55718994140625,293.1499938964844,293.1499938964844,279.1499938964844,40376.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787521958351136,1.0,0.0,0.0,3.491363763809204,3.491387128829956,8.133613391692052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7948.3037109375,0.0,1395.0577392578125,1895.4371337890625,0.0,4117.8671875,0.870145857334137,1.0,0.0,3.0,1.0,0.0
18197460,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7665714025497437,0.3935508131980896,0.3597993552684784,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9203472137451172,0.6871707439422607,0.6539404392242432,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8759283423423767,0.5964471101760864,0.4197822511196136,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8058122396469116,0.4573329985141754,0.4386467933654785,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6591070294380188,0.2473469376564026,1.1443536281585691,284.981689453125,284.95001220703125,302.0053405761719,291.6490783691406,298.5318298339844,297.2148132324219,284.9898681640625,1.0,0.7139467597007751,0.3662661612033844,0.3662661612033844,1.0,1.0,-3.6228902339935294,0.9957184195518494,2.627171754837036,0.18208609521389,0.8846718668937683,0.8846718668937683,0.0,275.0784606933594,280.0,58222.9921875,0.0,4414.4326171875,1.0,279.05938720703125,283.02685546875,294.6146240234375,298.249267578125,293.1499938964844,293.1499938964844,279.1499938964844,36187.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716172814369202,1.0,0.0,0.0,3.4826371669769287,3.4826595783233643,8.093003884823702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8069.23974609375,0.0,1356.157958984375,1895.4371337890625,0.0,4055.440185546875,0.8703580498695374,1.0,0.0,3.0,1.0,0.0
18197520,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7658546566963196,0.3937066793441772,0.3598483204841614,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9193584322929382,0.6874127984046936,0.6540443301200867,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8758869171142578,0.5982592701911926,0.4209594428539276,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.805178701877594,0.4577164053916931,0.4389265775680542,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6585425734519958,0.247495949268341,1.1448466777801514,285.012939453125,284.95001220703125,302.0142517089844,291.64111328125,298.5355224609375,297.21832275390625,285.01141357421875,1.0,0.7148727774620056,0.3659176826477051,0.3659176826477051,1.0,1.0,-3.62541389465332,0.9954256415367126,2.629988193511963,0.1811537593603134,0.9256552457809448,0.9256552457809448,0.0,276.3099975585937,283.0,58319.625,0.0,4428.958984375,1.0,279.1488342285156,283.05877685546875,294.6070556640625,298.2936096191406,293.1499938964844,293.1499938964844,278.8500061035156,32705.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676356315612792,1.0,0.0,0.0,3.5677056312561035,3.567728281021118,8.493199175063637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8742.3251953125,0.0,1419.42822265625,1895.4371337890625,0.0,4020.35107421875,0.886273205280304,1.0,0.0,3.0,1.0,0.0
18197580,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7651281952857971,0.3935254514217376,0.3599121272563934,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9183611273765564,0.6872825622558594,0.6541822552680969,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8758159875869751,0.5996713638305664,0.4221342802047729,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8045492172241211,0.4578657448291778,0.4392509460449219,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6580033898353577,0.2475309520959854,1.1455605030059814,284.9146423339844,284.95001220703125,302.0222473144531,291.6329345703125,298.53662109375,297.2186279296875,284.90478515625,1.0,0.7158547639846802,0.3655692338943481,0.3655692338943481,1.0,1.0,-3.6283230781555176,0.9952483773231506,2.633074760437012,0.1803769469261169,0.8697605729103088,0.8697605729103088,0.0,277.6073608398437,283.0,59180.703125,0.0,4444.95556640625,1.0,278.9693603515625,282.93560791015625,294.6727294921875,298.5883483886719,293.1499938964844,293.1499938964844,278.8500061035156,35131.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975315511226654,1.0,0.0,0.0,3.593641996383667,3.593665361404419,8.617135449640045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8641.8662109375,0.0,1464.972412109375,1895.4371337890625,0.0,4087.8720703125,0.8902724981307983,1.0,0.0,3.0,1.0,0.0
18197640,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7636914253234863,0.3928874731063843,0.3595650196075439,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9165124893188475,0.6865994930267334,0.6538169384002686,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8749924302101135,0.6005727052688599,0.4229416251182556,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8032547235488892,0.4576289057731628,0.4392440915107727,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6569305658340454,0.2473290115594864,1.1454365253448486,284.8814392089844,284.95001220703125,302.02935791015625,291.6245422363281,298.533935546875,297.2142944335937,284.8843078613281,1.0,0.7166990637779236,0.3652207553386688,0.3652207553386688,1.0,1.0,-3.628287315368652,0.9941279888153076,2.634159564971924,0.1793607473373413,0.8248802423477173,0.8248802423477173,0.0,279.41668701171875,286.0,58774.0703125,0.0,4456.07177734375,1.0,278.8853454589844,282.90643310546875,294.6632995605469,298.5211181640625,293.1499938964844,293.1499938964844,279.1499938964844,40439.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797459244728088,1.0,0.0,0.0,3.486236333847046,3.4862594604492188,8.10974029263889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7934.43359375,0.0,1390.220703125,1895.4371337890625,0.0,4126.5146484375,0.8690345883369446,1.0,0.0,3.0,1.0,0.0
18197700,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7623124122619629,0.3926554322242737,0.3592162728309631,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9147329330444336,0.6863492131233215,0.6534169316291809,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8742349147796631,0.6019387245178223,0.4237557351589203,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.801994264125824,0.4576775133609772,0.4391997158527374,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6558669209480286,0.2472680509090423,1.145097255706787,284.9818420410156,284.95001220703125,302.03546142578125,291.6159362792969,298.5338134765625,297.2137756347656,284.9899597167969,1.0,0.7174830436706543,0.3648723065853119,0.3648723065853119,1.0,1.0,-3.627899169921875,0.9929019212722778,2.6349973678588867,0.1781652122735977,0.8834995627403259,0.8834995627403259,0.0,281.1366577148437,286.0,58158.79296875,0.0,4465.681640625,1.0,279.0591735839844,283.0276794433594,294.58154296875,298.2123718261719,293.1499938964844,293.1499938964844,279.1499938964844,36196.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726155996322632,1.0,0.0,0.0,3.477851152420044,3.4778735637664795,8.070775834312371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8054.94189453125,0.0,1351.34326171875,1895.4371337890625,0.0,4064.21044921875,0.8693005442619324,1.0,0.0,3.0,1.0,0.0
18197760,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7616044878959656,0.3927897810935974,0.3592561483383178,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9137488007545472,0.6865153312683105,0.6534703373908997,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8741621375083923,0.6036521792411804,0.4248909652233124,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8013598322868347,0.4580398201942444,0.439468652009964,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6553068161010742,0.2474008947610855,1.145549178123474,285.0101318359375,284.95001220703125,302.04058837890625,291.6070861816406,298.5361022949219,297.216796875,285.00897216796875,1.0,0.7183899283409119,0.3645361959934234,0.3645361959934234,1.0,1.0,-3.63023853302002,0.9925816655158995,2.6376569271087646,0.1772478222846985,0.9210875034332277,0.9210875034332277,0.0,282.3868103027344,289.0,58220.703125,0.0,4479.86962890625,1.0,279.1492919921875,283.05718994140625,294.5731506347656,298.2561340332031,293.1499938964844,293.1499938964844,278.8500061035156,32985.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687133431434632,1.0,0.0,0.0,3.5630688667297363,3.563091516494751,8.471138244203757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8722.19921875,0.0,1416.56787109375,1895.4371337890625,0.0,4029.86572265625,0.8849424719810486,1.0,0.0,3.0,1.0,0.0
