time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197820,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7608955502510071,0.3926202356815338,0.3593179881572723,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.91275954246521,0.6863327622413635,0.6535504460334778,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8740460872650146,0.6049618721008301,0.4259978532791137,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8007360696792603,0.4581922590732574,0.4397862255573272,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.6547744870185852,0.2474312782287597,1.1462209224700928,284.9153747558594,284.95001220703125,302.0446472167969,291.5979919433594,298.535888671875,297.2167663574219,284.90545654296875,1.0,0.7193480134010315,0.364200085401535,0.364200085401535,1.0,1.0,-3.632935523986816,0.9923707842826844,2.640564680099488,0.176475778222084,0.8675243258476257,0.8675243258476257,0.0,283.6967163085937,289.0,59098.8515625,0.0,4495.41748046875,1.0,278.9697265625,282.9375305175781,294.6375732421875,298.54833984375,293.1499938964844,293.1499938964844,278.8500061035156,35206.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763523936271667,1.0,0.0,0.0,3.587392091751098,3.5874152183532715,8.587188062847417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8624.7587890625,0.0,1458.7901611328125,1895.4371337890625,0.0,4096.93701171875,0.8889283537864685,1.0,0.0,3.0,1.0,0.0
18197880,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7595164775848389,0.3919928073883056,0.3589818775653839,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9109807014465332,0.6855908632278442,0.653134286403656,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8732005953788757,0.6057382822036743,0.4267265796661377,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7994788885116577,0.4579588174819946,0.439783364534378,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6537396907806396,0.247224673628807,1.1460800170898438,284.8819274902344,284.95001220703125,302.0475769042969,291.5886535644531,298.5318298339844,297.2120361328125,284.8844299316406,1.0,0.7201700210571289,0.363864004611969,0.363864004611969,1.0,1.0,-3.632741451263428,0.9912369847297668,2.6415045261383057,0.1754768788814544,0.8226852416992188,0.8226852416992188,0.0,285.5080261230469,292.0,58661.17578125,0.0,4506.12353515625,1.0,278.88555908203125,282.9078674316406,294.6272888183594,298.4801940917969,293.1499938964844,293.1499938964844,279.1499938964844,40564.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807833433151244,1.0,0.0,0.0,3.479047536849976,3.4790706634521484,8.076328867900884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7917.07666015625,0.0,1383.71630859375,1895.4371337890625,0.0,4135.52880859375,0.8673050403594971,1.0,0.0,3.0,1.0,0.0
18197940,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7581884264945984,0.3917687237262726,0.358641654253006,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9092681407928468,0.6852786540985107,0.652677595615387,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8724104166030884,0.6069806218147278,0.4274534583091736,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7982512712478638,0.4580106139183044,0.4397424161434173,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6527097225189209,0.247158408164978,1.1457200050354004,284.982666015625,284.95001220703125,302.04937744140625,291.5790405273437,298.5302429199219,297.21112060546875,284.9906311035156,1.0,0.7209300398826599,0.3635278940200805,0.3635278940200805,1.0,1.0,-3.632169723510742,0.9899898767471312,2.6421797275543213,0.1742957979440689,0.8818538188934326,0.8818538188934326,0.0,287.2323303222656,292.0,58067.26171875,0.0,4515.26123046875,1.0,279.0587463378906,283.0299072265625,294.5445251464844,298.1698913574219,293.1499938964844,293.1499938964844,279.1499938964844,36198.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736437797546388,1.0,0.0,0.0,3.47026801109314,3.470290184020996,8.03561874818115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8037.1689453125,0.0,1343.6597900390625,1895.4371337890625,0.0,4073.231201171875,0.8676477074623108,1.0,0.0,3.0,1.0,0.0
18198000,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7575265765190125,0.3919227719306946,0.3586963713169098,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9083344340324402,0.6854111552238464,0.6526886224746704,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8723179697990417,0.6086335778236389,0.4285265207290649,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7976521253585815,0.4583863914012909,0.4400209486484527,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6521788835525513,0.247293010354042,1.1461665630340576,285.01153564453125,284.95001220703125,302.04998779296875,291.5691223144531,298.5312805175781,297.21405029296875,285.010009765625,1.0,0.7218161225318909,0.3631917834281921,0.3631917834281921,1.0,1.0,-3.634405851364136,0.9896350502967834,2.644770860671997,0.1733569949865341,0.921187162399292,0.921187162399292,0.0,288.4711608886719,295.0,58165.08984375,0.0,4529.14013671875,1.0,279.1487121582031,283.0597229003906,294.5350952148437,298.2121276855469,293.1499938964844,293.1499938964844,278.8500061035156,32772.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696655869483948,1.0,0.0,0.0,3.556241750717163,3.556264162063598,8.438705663138535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8703.7294921875,0.0,1407.8104248046875,1895.4371337890625,0.0,4038.262451171875,0.8834943771362305,1.0,0.0,3.0,1.0,0.0
18198060,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7568463683128357,0.3917419612407684,0.3587592244148254,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9073870182037354,0.6851724982261658,0.6527240872383118,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8721854090690613,0.6098783612251282,0.4295883178710937,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7970485091209412,0.458527147769928,0.4403377771377563,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.651665449142456,0.2473127990961074,1.1468167304992676,284.9149169921875,284.95001220703125,302.04998779296875,291.56060791015625,298.5298156738281,297.2138366699219,284.9051208496094,1.0,0.7227537035942078,0.3628570139408111,0.3628570139408111,1.0,1.0,-3.636969327926636,0.9893808364868164,2.64758849143982,0.1725697815418243,0.8662856221199036,0.8662856221199036,0.0,289.7821655273437,295.0,59000.41015625,0.0,4544.376953125,1.0,278.97003173828125,282.93896484375,294.5993957519531,298.50347900390625,293.1499938964844,293.1499938964844,278.8500061035156,35183.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772073030471802,1.0,0.0,0.0,3.5803048610687256,3.5803279876708984,8.553292332180717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8604.5458984375,0.0,1451.01123046875,1895.4371337890625,0.0,4104.40087890625,0.8873124122619629,1.0,0.0,3.0,1.0,0.0
18198120,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7555083632469177,0.3911089599132538,0.358416348695755,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9057004451751708,0.684387743473053,0.6522625088691711,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.871343195438385,0.610607385635376,0.4302786886692047,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7958173751831055,0.4582836627960205,0.4403252303600311,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6506602168083191,0.2470967322587967,1.1466330289840698,284.8819580078125,284.95001220703125,302.04998779296875,291.5550537109375,298.52490234375,297.2091064453125,284.88446044921875,1.0,0.7235531210899353,0.3625222444534302,0.3625222444534302,1.0,1.0,-3.636603355407715,0.9881948828697203,2.6484084129333496,0.171549990773201,0.8217067718505859,0.8217067718505859,0.0,291.5975952148437,298.0,58565.2421875,0.0,4554.6416015625,1.0,278.8857116699219,282.90966796875,294.5912170410156,298.4364929199219,293.1499938964844,293.1499938964844,279.1499938964844,40545.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813069701194764,1.0,0.0,0.0,3.4720027446746826,3.4720258712768555,8.043654702305503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7900.4580078125,0.0,1376.361328125,1895.4371337890625,0.0,4140.07373046875,0.8657458424568176,1.0,0.0,3.0,1.0,0.0
18198180,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7542262673377991,0.390881210565567,0.358072429895401,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9040952324867249,0.6840389370918274,0.6517693400382996,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8705673813819885,0.6118148565292358,0.430977463722229,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7946206331253052,0.458327054977417,0.4402759969234466,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6496636271476746,0.2470224052667617,1.1462352275848389,284.9825439453125,284.95001220703125,302.04998779296875,291.5523681640625,298.5228271484375,297.20819091796875,284.99053955078125,1.0,0.7242921590805054,0.3621874749660492,0.3621874749660492,1.0,1.0,-3.6358938217163086,0.9869069457054138,2.648987054824829,0.1703511178493499,0.8807799816131592,0.8807799816131592,0.0,293.31939697265625,298.0,57986.49609375,0.0,4563.38427734375,1.0,279.05841064453125,283.0313720703125,294.51348876953125,298.1304931640625,293.1499938964844,293.1499938964844,279.1499938964844,36173.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736369252204896,1.0,0.0,0.0,3.463795661926269,3.463817834854126,8.005672498256899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8021.4677734375,0.0,1336.9407958984375,1895.4371337890625,0.0,4073.171142578125,0.8661969304084778,1.0,0.0,3.0,1.0,0.0
18198240,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7535913586616516,0.3910330235958099,0.358124315738678,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9032222032546996,0.6841379404067993,0.6517474055290222,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8704767227172852,0.6134389638900757,0.4320287108421325,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7940397262573242,0.4586955904960632,0.4405471384525299,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6491509079933167,0.2471501976251602,1.1466485261917114,285.0118713378906,284.95001220703125,302.04998779296875,291.5524597167969,298.523681640625,297.21112060546875,285.01043701171875,1.0,0.7251584529876709,0.3618527054786682,0.3618527054786682,1.0,1.0,-3.638011693954468,0.9865147471427916,2.6514968872070312,0.1693936288356781,0.920433223247528,0.920433223247528,0.0,294.5541687011719,301.0,58102.3203125,0.0,4576.951171875,1.0,279.14862060546875,283.0614929199219,294.51239013671875,298.1799621582031,293.1499938964844,293.1499938964844,278.8500061035156,32732.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689661860466005,1.0,0.0,0.0,3.5505521297454834,3.550574541091919,8.411724934376252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8689.94921875,0.0,1401.53173828125,1895.4371337890625,0.0,4032.09619140625,0.8822169899940491,1.0,0.0,3.0,1.0,0.0
18198300,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7529423832893372,0.3908542990684509,0.3581870496273041,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9023430943489076,0.683871865272522,0.6517543196678162,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8703505396842957,0.6146551370620728,0.4330707192420959,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.793458104133606,0.458831638097763,0.4408583045005798,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.6486586928367615,0.2471653521060943,1.1472728252410889,284.9160461425781,284.95001220703125,302.04998779296875,291.55523681640625,298.5222473144531,297.2109680175781,284.90631103515625,1.0,0.7260779142379761,0.3615179657936096,0.3615179657936096,1.0,1.0,-3.6404788494110094,0.986225962638855,2.654252767562866,0.1685854494571685,0.8662950396537781,0.8662950396537781,0.0,295.8592224121094,301.0,58958.2265625,0.0,4591.93017578125,1.0,278.9703063964844,282.9411926269531,294.58807373046875,298.4825134277344,293.1499938964844,293.1499938964844,278.8500061035156,35118.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758986234664916,1.0,0.0,0.0,3.5759832859039307,3.5760064125061035,8.532656465831678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8597.2724609375,0.0,1445.907470703125,1895.4371337890625,0.0,4092.971435546875,0.8863158822059631,1.0,0.0,3.0,1.0,0.0
18198360,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7516741752624512,0.3902416527271271,0.357856273651123,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.900783896446228,0.6830828785896301,0.6512802839279175,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8695499300956726,0.6153717637062073,0.4337486028671264,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7922806739807129,0.4585980474948883,0.440849244594574,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6477049589157104,0.2469538301229477,1.1470891237258911,284.8866271972656,284.95001220703125,302.04998779296875,291.5605773925781,298.517578125,297.2064819335937,284.8901672363281,1.0,0.726864218711853,0.3611947298049927,0.3611947298049927,1.0,1.0,-3.640101432800293,0.985069453716278,2.65503191947937,0.1675873696804046,0.8255507349967957,0.8255507349967957,0.0,297.65496826171875,304.0,58637.36328125,0.0,4602.04541015625,1.0,278.885009765625,282.9163818359375,294.5920715332031,298.4272155761719,293.1499938964844,293.1499938964844,279.1499938964844,40078.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795318245887756,1.0,0.0,0.0,3.468334674835205,3.468357801437378,8.026668183447327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7904.6787109375,0.0,1369.29248046875,1895.4371337890625,0.0,4124.65283203125,0.8657883405685425,1.0,0.0,3.0,1.0,0.0
18198420,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7504435777664185,0.3900035619735718,0.357516199350357,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8992565870285034,0.6826964616775513,0.6507673263549805,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8687958121299744,0.6165343523025513,0.4344266057014465,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7911220192909241,0.4586292505264282,0.4407989382743835,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6467486023902893,0.2468723505735397,1.146687150001526,284.98199462890625,284.95001220703125,302.04998779296875,291.56842041015625,298.5155029296875,297.2055053710937,284.9904479980469,1.0,0.7275914549827576,0.3608715236186981,0.3608715236186981,1.0,1.0,-3.639341592788696,0.983801007270813,2.655540704727173,0.1664171814918518,0.8813469409942627,0.8813469409942627,0.0,299.3727722167969,304.0,57993.3984375,0.0,4610.6220703125,1.0,279.05859375,283.0311584472656,294.52587890625,298.1370544433594,293.1499938964844,293.1499938964844,279.1499938964844,36148.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715446829795836,1.0,0.0,0.0,3.463683843612671,3.4637062549591064,8.005156360013643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8023.72998046875,0.0,1336.6490478515625,1895.4371337890625,0.0,4054.8017578125,0.8660697937011719,1.0,0.0,3.0,1.0,0.0
18198480,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7498228549957275,0.3901526927947998,0.3575600683689117,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8983941674232483,0.6827651858329773,0.6507108807563782,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.868692934513092,0.6181260347366333,0.435449481010437,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7905480861663818,0.4589903950691223,0.4410592019557953,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6462463140487671,0.2469947189092636,1.1470683813095093,285.0136413574219,284.95001220703125,302.04998779296875,291.5786437988281,298.5163879394531,297.2084350585937,285.01220703125,1.0,0.7284414768218994,0.3605482876300812,0.3605482876300812,1.0,1.0,-3.641322612762451,0.9833986759185792,2.657923936843872,0.1654717922210693,0.9228514432907104,0.9228514432907104,0.0,300.61553955078125,307.0,58134.34765625,0.0,4623.8955078125,1.0,279.1485900878906,283.06304931640625,294.53546142578125,298.1986083984375,293.1499938964844,293.1499938964844,278.8500061035156,32604.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966588020324707,1.0,0.0,0.0,3.5516915321350098,3.5517141819000244,8.417125627602218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8700.419921875,0.0,1401.7987060546875,1895.4371337890625,0.0,4011.08984375,0.8825669884681702,1.0,0.0,3.0,1.0,0.0
18198540,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7491999864578247,0.38997283577919,0.3576222956180572,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8975295424461365,0.6824705004692078,0.6506916284561157,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8685667514801025,0.6193060874938965,0.4364689588546753,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7899841070175171,0.4591193199157715,0.4413646161556244,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.6457722187042236,0.2470050007104873,1.1476728916168213,284.9169006347656,284.95001220703125,302.04998779296875,291.5911560058594,298.5150451660156,297.2082824707031,284.9071655273437,1.0,0.7293461561203003,0.3602250516414642,0.3602250516414642,1.0,1.0,-3.643699884414673,0.9831143021583556,2.660585403442383,0.1646812111139297,0.8684605956077576,0.8684605956077576,0.0,301.92022705078125,307.0,59020.39453125,0.0,4638.66357421875,1.0,278.9701538085937,282.9412536621094,294.6217956542969,298.5140380859375,293.1499938964844,293.1499938964844,278.8500061035156,35007.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733442664146424,1.0,0.0,0.0,3.579561233520508,3.57958459854126,8.549740186936106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8612.251953125,0.0,1448.92529296875,1895.4371337890625,0.0,4070.604248046875,0.8870615363121033,1.0,0.0,3.0,1.0,0.0
18198600,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7479609847068787,0.3893435597419739,0.3572815358638763,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8959825038909912,0.6816360950469971,0.6501806974411011,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8677636981010437,0.6199639439582825,0.4371114075183868,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7888231873512268,0.4588653743267059,0.4413414001464844,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6448403596878052,0.2467808723449707,1.1474497318267822,284.8846740722656,284.95001220703125,302.04998779296875,291.6058349609375,298.51025390625,297.20367431640625,284.887451171875,1.0,0.7301145195960999,0.3599018454551697,0.3599018454551697,1.0,1.0,-3.6431589126586914,0.9819072484970092,2.661251783370972,0.1636649966239929,0.8251674175262451,0.8251674175262451,0.0,303.728271484375,310.0,58666.2734375,0.0,4648.40185546875,1.0,278.8856506347656,282.9121398925781,294.63531494140625,298.47186279296875,293.1499938964844,293.1499938964844,279.1499938964844,40204.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768505692481996,1.0,0.0,0.0,3.4755971431732178,3.47562026977539,8.060318350544549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7919.6201171875,0.0,1377.609130859375,1895.4371337890625,0.0,4101.28759765625,0.8666764497756958,1.0,0.0,3.0,1.0,0.0
18198660,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7467691898345947,0.389110267162323,0.3569375574588775,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8944793939590454,0.6812286972999573,0.6496379971504211,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8670188784599304,0.6210972666740417,0.4377602338790893,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7876907587051392,0.458893209695816,0.4412806928157806,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6439120769500732,0.2466956824064254,1.1470122337341309,284.9838562011719,284.95001220703125,302.04998779296875,291.62261962890625,298.50830078125,297.2027587890625,284.9920654296875,1.0,0.7308234572410583,0.359599769115448,0.359599769115448,1.0,1.0,-3.642268419265747,0.980660080909729,2.6616082191467285,0.1625348776578903,0.8837260603904724,0.8837260603904724,0.0,305.4458923339844,310.0,58095.86328125,0.0,4656.6083984375,1.0,279.0588073730469,283.0314025878906,294.578125,298.1905822753906,293.1499938964844,293.1499938964844,279.1499938964844,36041.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968676745891571,1.0,0.0,0.0,3.470265865325928,3.470288276672364,8.035609084799944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8047.0498046875,0.0,1342.5416259765625,1895.4371337890625,0.0,4029.54296875,0.8675112724304199,1.0,0.0,3.0,1.0,0.0
18198720,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7461842894554138,0.3892673850059509,0.356987863779068,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8936429619789124,0.6812807321548462,0.6495649814605713,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8669271469116211,0.6226654052734375,0.4387658238410949,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7871448397636414,0.4592553675174713,0.4415405392646789,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6434352397918701,0.2468178123235702,1.147385835647583,285.0165100097656,284.95001220703125,302.04998779296875,291.641357421875,298.5093688964844,297.20574951171875,285.0150146484375,1.0,0.7316598892211914,0.3592977225780487,0.3592977225780487,1.0,1.0,-3.644206285476685,0.980308473110199,2.663897752761841,0.1616421937942505,0.9266088008880616,0.9266088008880616,0.0,306.6771850585937,313.0,58249.75,0.0,4669.7236328125,1.0,279.1486511230469,283.0643005371094,294.596435546875,298.2618713378906,293.1499938964844,293.1499938964844,278.8500061035156,32499.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635586142539978,1.0,0.0,0.0,3.558268070220948,3.558290481567383,8.448324706478161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8730.384765625,0.0,1407.9525146484375,1895.4371337890625,0.0,3984.24365234375,0.8841216564178467,1.0,0.0,3.0,1.0,0.0
18198780,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7455949783325195,0.3890905976295471,0.3570557832717895,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8928022980690002,0.6809645295143127,0.6495288014411926,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.866809070110321,0.6238111853599548,0.4397661685943603,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7866072058677673,0.4593813717365265,0.4418457448482513,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.6429855823516846,0.2468264997005462,1.1479876041412354,284.9182434082031,284.95001220703125,302.04998779296875,291.6619873046875,298.50811767578125,297.2056579589844,284.9084777832031,1.0,0.7325525283813477,0.358995646238327,0.358995646238327,1.0,1.0,-3.646543502807617,0.9800755977630616,2.666467905044556,0.1609062254428863,0.8718221187591553,0.8718221187591553,0.0,307.9742126464844,313.0,59163.1796875,0.0,4684.37109375,1.0,278.9696960449219,282.9403686523437,294.6913146972656,298.5882263183594,293.1499938964844,293.1499938964844,278.8500061035156,34899.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702081084251404,1.0,0.0,0.0,3.5886423587799072,3.58866548538208,8.593174811721838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8644.6953125,0.0,1457.8780517578125,1895.4371337890625,0.0,4043.041748046875,0.8890324234962463,1.0,0.0,3.0,1.0,0.0
18198840,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7443979978561401,0.3884585201740265,0.3567152619361877,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8912855982780457,0.6801030039787292,0.6489952802658081,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8660183548927307,0.6244238018989563,0.4403807818889618,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7854775190353394,0.4591191709041595,0.4418173432350158,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6420860886573792,0.246597945690155,1.147751808166504,284.8847351074219,284.95001220703125,302.04998779296875,291.68438720703125,298.5034484863281,297.2010192871094,284.88702392578125,1.0,0.7333077788352966,0.3586935997009277,0.3586935997009277,1.0,1.0,-3.645920991897583,0.9789094924926758,2.6670114994049072,0.1599439531564712,0.8279963135719299,0.8279963135719299,0.0,309.78253173828125,316.0,58832.32421875,0.0,4693.88134765625,1.0,278.885498046875,282.908935546875,294.71270751953125,298.5561828613281,293.1499938964844,293.1499938964844,279.1499938964844,40063.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736076593399048,1.0,0.0,0.0,3.488978624343872,3.489001750946045,8.122503913909895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7953.49755859375,0.0,1390.3585205078125,1895.4371337890625,0.0,4072.914306640625,0.8693535923957825,1.0,0.0,3.0,1.0,0.0
18198900,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7432386875152588,0.3882191181182861,0.3563662469387054,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.889803946018219,0.6796647310256958,0.6484242677688599,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8652769327163696,0.6255130171775818,0.4409975111484527,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7843681573867798,0.4591363668441772,0.4417469799518585,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6411833167076111,0.2465064972639084,1.1472892761230469,284.9850158691406,284.95001220703125,302.04998779296875,291.7084655761719,298.50146484375,297.2000732421875,284.99322509765625,1.0,0.7340015769004822,0.3583915531635284,0.3583915531635284,1.0,1.0,-3.644909620285034,0.9776281714439392,2.6672816276550293,0.1588004231452942,0.8873215317726135,0.8873215317726135,0.0,311.5053100585937,316.0,58274.1015625,0.0,4701.7763671875,1.0,279.0593566894531,283.02984619140625,294.6628723144531,298.2827453613281,293.1499938964844,293.1499938964844,279.1499938964844,35969.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653307795524596,1.0,0.0,0.0,3.4829301834106445,3.48295259475708,8.094366421573795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8085.20458984375,0.0,1354.902099609375,1895.4371337890625,0.0,3999.9599609375,0.8702954649925232,1.0,0.0,3.0,1.0,0.0
18198960,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7426579594612122,0.388353556394577,0.3564037680625915,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8889611959457397,0.6796659827232361,0.6483132839202881,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8651624321937561,0.6270201802253723,0.4419667720794678,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7838209867477417,0.4594743847846985,0.441991239786148,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6407095789909363,0.2466145157814026,1.1476223468780518,285.0152587890625,284.95001220703125,302.04998779296875,291.7341003417969,298.5023803710937,297.2028503417969,285.01422119140625,1.0,0.7348199486732483,0.3581021726131439,0.3581021726131439,1.0,1.0,-3.64667558670044,0.9772575497627258,2.6694180965423584,0.1579240560531616,0.9275126457214355,0.9275126457214355,0.0,312.75103759765625,319.0,58400.578125,0.0,4714.52783203125,1.0,279.1493835449219,283.0604858398437,294.6884155273437,298.3633728027344,293.1499938964844,293.1499938964844,278.8500061035156,32743.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960223376750946,1.0,0.0,0.0,3.57118821144104,3.5712108612060547,8.509788926858164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8771.9931640625,0.0,1423.403076171875,1895.4371337890625,0.0,3954.576904296875,0.8867584466934204,1.0,0.0,3.0,1.0,0.0
18199020,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7420896887779236,0.3881880640983581,0.3564688265323639,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8881329894065857,0.6793375611305237,0.6482498645782471,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8650410175323486,0.628142237663269,0.4429404139518738,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.7832976579666138,0.4596015512943268,0.4422870278358459,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.6402736306190491,0.2466231286525726,1.1481943130493164,284.9199523925781,284.95001220703125,302.04998779296875,291.76123046875,298.5013122558594,297.202880859375,284.9100952148437,1.0,0.7356948256492615,0.3578128218650818,0.3578128218650818,1.0,1.0,-3.6488969326019287,0.9770260453224182,2.671870946884156,0.1572029590606689,0.8752599954605103,0.8752599954605103,0.0,314.0453491210937,319.0,59371.98828125,0.0,4728.8681640625,1.0,278.9691162109375,282.9386901855469,294.7895202636719,298.6970520019531,293.1499938964844,293.1499938964844,278.8500061035156,34871.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966754138469696,1.0,0.0,0.0,3.602315187454224,3.6023383140563965,8.658779506731662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8691.5244140625,0.0,1472.4254150390625,1895.4371337890625,0.0,4012.55908203125,0.8921130895614624,1.0,0.0,3.0,1.0,0.0
18199080,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7409430146217346,0.3875614404678345,0.3561354279518127,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8866598606109619,0.6784593462944031,0.6477025151252747,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8642746210098267,0.6287183165550232,0.4435334503650665,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7822090983390808,0.4593368172645569,0.4422575831413269,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.639411985874176,0.2463938295841217,1.147955298423767,284.8862609863281,284.95001220703125,302.04998779296875,291.78973388671875,298.4967346191406,297.1983337402344,284.8885498046875,1.0,0.7364371418952942,0.3575234711170196,0.3575234711170196,1.0,1.0,-3.648235321044922,0.9758877158164978,2.67234754562378,0.1562712043523788,0.8318225741386414,0.8318225741386414,0.0,315.84210205078125,322.0,59072.7265625,0.0,4738.1943359375,1.0,278.8852233886719,282.9068908691406,294.8169250488281,298.6718444824219,293.1499938964844,293.1499938964844,279.1499938964844,39931.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700338244438172,1.0,0.0,0.0,3.504932403564453,3.504955768585205,8.196956287065404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7999.1806640625,0.0,1405.93310546875,1895.4371337890625,0.0,4041.506591796875,0.8729197978973389,1.0,0.0,3.0,1.0,0.0
18199140,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7398228049278259,0.3873219192028045,0.3557882905006408,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8852100968360901,0.6779934167861938,0.6471111178398132,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8635419011116028,0.629744291305542,0.4441176354885101,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.781131386756897,0.4593485891819,0.44218310713768,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6385399103164673,0.2462994456291198,1.1474844217300415,284.98651123046875,284.95001220703125,302.04998779296875,291.8194885253906,298.4947204589844,297.197265625,284.99481201171875,1.0,0.73711758852005,0.3572341203689575,0.3572341203689575,1.0,1.0,-3.64714789390564,0.9746227264404296,2.67252516746521,0.1551561951637268,0.8914511203765869,0.8914511203765869,0.0,317.5622253417969,322.0,58506.99609375,0.0,4745.85009765625,1.0,279.0601501464844,283.0277709960937,294.7729797363281,298.40496826171875,293.1499938964844,293.1499938964844,279.1499938964844,35930.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961675226688385,1.0,0.0,0.0,3.4993677139282227,3.4993903636932373,8.17094814919983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8134.75439453125,0.0,1371.451416015625,1895.4371337890625,0.0,3967.5048828125,0.8739185929298401,1.0,0.0,3.0,1.0,0.0
18199200,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7392788529396057,0.3874846696853637,0.3558402359485626,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8843936920166016,0.6779873371124268,0.646985650062561,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8634187579154968,0.6311751008033752,0.4450404942035675,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7806153893470764,0.4597052633762359,0.4424346387386322,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6380923390388489,0.2464164346456527,1.1478313207626345,285.0198669433594,284.95001220703125,302.04998779296875,291.85040283203125,298.4956359863281,297.20001220703125,285.0184936523437,1.0,0.7379246354103088,0.3569447696208954,0.3569447696208954,1.0,1.0,-3.648883104324341,0.974242627620697,2.674640417098999,0.1542669832706451,0.9357693195343018,0.9357693195343018,0.0,318.7964172363281,325.0,58675.42578125,0.0,4758.47119140625,1.0,279.1490478515625,283.0608825683594,294.8041381835937,298.491943359375,293.1499938964844,293.1499938964844,278.8500061035156,32455.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956456422805786,1.0,0.0,0.0,3.587514877319336,3.5875375270843506,8.587775823798438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8833.4052734375,0.0,1438.6923828125,1895.4371337890625,0.0,3920.935791015625,0.890675961971283,1.0,0.0,3.0,1.0,0.0
18199260,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.738734245300293,0.3873156309127807,0.3559155464172363,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.883572518825531,0.677608847618103,0.6468945145606995,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8632556796073914,0.6321512460708618,0.4459356665611267,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7801107168197632,0.4598267674446106,0.4427365362644195,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6376726031303406,0.2464198619127273,1.1484147310256958,284.9205627441406,284.95001220703125,302.04998779296875,291.8824157714844,298.49420166015625,297.1995544433594,284.9106750488281,1.0,0.7387867569923401,0.356655865907669,0.356655865907669,1.0,1.0,-3.651010274887085,0.9739798903465272,2.677030563354492,0.1535361260175705,0.881451427936554,0.881451427936554,0.0,320.0974426269531,325.0,59646.32421875,0.0,4772.6201171875,1.0,278.96807861328125,282.93487548828125,294.9105529785156,298.8336181640625,293.1499938964844,293.1499938964844,278.8500061035156,34730.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630032777786256,1.0,0.0,0.0,3.6214585304260254,3.621481895446777,8.751052860134223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8750.814453125,0.0,1492.2188720703125,1895.4371337890625,0.0,3979.311767578125,0.8963320255279541,1.0,0.0,3.0,1.0,0.0
18199320,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.737604558467865,0.3866815865039825,0.3555780053138733,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8820967674255371,0.6766729950904846,0.6462974548339844,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8624305129051208,0.6325647234916687,0.4464218914508819,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7790331244468689,0.4595515727996826,0.4427003264427185,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.636821985244751,0.2461806535720825,1.1481467485427856,284.8861083984375,284.95001220703125,302.04998779296875,291.9153747558594,298.4892272949219,297.19451904296875,284.8881225585937,1.0,0.739507794380188,0.3563669919967651,0.3563669919967651,1.0,1.0,-3.650112628936768,0.9727685451507568,2.6773440837860107,0.152579978108406,0.8376050591468811,0.8376050591468811,0.0,321.9174194335937,328.0,59381.484375,0.0,4781.41796875,1.0,278.8847961425781,282.90191650390625,294.9422302246094,298.8138122558594,293.1499938964844,293.1499938964844,279.1499938964844,39687.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966240644454956,1.0,0.0,0.0,3.528207778930664,3.528231382369995,8.306185463879956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8057.04638671875,0.0,1428.5108642578125,1895.4371337890625,0.0,4008.01611328125,0.878034770488739,1.0,0.0,3.0,1.0,0.0
18199380,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7364968061447144,0.3864291608333587,0.3552224934101105,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8806411027908325,0.6761466264724731,0.6456508040428162,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8616378307342529,0.6334478259086609,0.4468981623649597,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7779631614685059,0.4595480561256408,0.4426147043704986,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6359567642211914,0.2460729777812957,1.147628903388977,284.9862060546875,284.95001220703125,302.04998779296875,291.94921875,298.4869079589844,297.1930236816406,284.9946594238281,1.0,0.7401620745658875,0.3560780882835388,0.3560780882835388,1.0,1.0,-3.648748636245728,0.971418559551239,2.677330255508423,0.1514361202716827,0.8966701030731201,0.8966701030731201,0.0,323.6589660644531,328.0,58792.97265625,0.0,4788.4130859375,1.0,279.0611877441406,283.023193359375,294.902587890625,298.55126953125,293.1499938964844,293.1499938964844,279.1499938964844,35911.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578803181648254,1.0,0.0,0.0,3.5214617252349854,3.521484613418579,8.274452056866721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8194.5458984375,0.0,1394.1744384765625,1895.4371337890625,0.0,3933.668701171875,0.8788129091262817,1.0,0.0,3.0,1.0,0.0
18199440,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7359617948532104,0.3865883648395538,0.3552684485912323,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8798202276229858,0.67610102891922,0.6454802751541138,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8614731431007385,0.6348010897636414,0.4477469623088836,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.777452826499939,0.4598959982395172,0.4428562819957733,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6355127692222595,0.2461820095777511,1.1479324102401731,285.020263671875,284.95001220703125,302.04998779296875,291.9837951660156,298.4877014160156,297.19561767578125,285.0189514160156,1.0,0.740943193435669,0.3557892143726349,0.3557892143726349,1.0,1.0,-3.650269031524658,0.9709705114364624,2.6792984008789062,0.1505176573991775,0.9415119886398317,0.9415119886398317,0.0,324.8984069824219,331.0,58961.73046875,0.0,4800.48095703125,1.0,279.1493530273437,283.05682373046875,294.9376525878906,298.6432800292969,293.1499938964844,293.1499938964844,278.8500061035156,32484.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526894688606262,1.0,0.0,0.0,3.6089096069335938,3.608932733535767,8.690511208442331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8901.8984375,0.0,1461.9276123046875,1895.4371337890625,0.0,3887.158447265625,0.8954573273658752,1.0,0.0,3.0,1.0,0.0
18199500,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7354369163513184,0.3864191472530365,0.3553425967693329,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8790111541748047,0.6756917834281921,0.6453568935394287,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8612982034683228,0.6357244253158569,0.4485983252525329,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.776964008808136,0.4600082039833069,0.4431501626968384,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.6351054310798645,0.2461796402931213,1.1484861373901367,284.9205627441406,284.95001220703125,302.04998779296875,292.0190734863281,298.4862670898437,297.1951599121094,284.91064453125,1.0,0.7417827248573303,0.3555003106594085,0.3555003106594085,1.0,1.0,-3.652257919311523,0.9706620573997498,2.681596040725708,0.1497646868228912,0.8871101140975952,0.8871101140975952,0.0,326.1927795410156,331.0,59952.79296875,0.0,4814.22314453125,1.0,278.9670104980469,282.92999267578125,295.04718017578125,298.9894714355469,293.1499938964844,293.1499938964844,278.8500061035156,34693.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959227979183197,1.0,0.0,0.0,3.643452882766724,3.643476724624634,8.857672924023063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8817.673828125,0.0,1516.142578125,1895.4371337890625,0.0,3945.70068359375,0.9012721180915833,1.0,0.0,3.0,1.0,0.0
18199560,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7343503832817078,0.3857943713665008,0.3550097644329071,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8775793313980103,0.6747459173202515,0.6447415947914124,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8604956865310669,0.6361088752746582,0.4490571022033691,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7759264707565308,0.4597335755825043,0.443109929561615,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6342878937721252,0.2459423393011093,1.148207426071167,284.88897705078125,284.95001220703125,302.04998779296875,292.054931640625,298.4815368652344,297.1903991699219,284.89093017578125,1.0,0.7424855828285217,0.3552239239215851,0.3552239239215851,1.0,1.0,-3.6512930393218994,0.9694673418998718,2.681825637817383,0.1488312929868698,0.8462522029876709,0.8462522029876709,0.0,327.9949645996094,334.0,59764.78515625,0.0,4822.7109375,1.0,278.8836364746094,282.9000244140625,295.0814819335937,298.9712829589844,293.1499938964844,293.1499938964844,279.1499938964844,39188.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962360143661499,1.0,0.0,0.0,3.552740335464477,3.5527639389038086,8.422096584581595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8124.97314453125,0.0,1450.8489990234375,1895.4371337890625,0.0,3973.595947265625,0.8840897679328918,1.0,0.0,3.0,1.0,0.0
18199620,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7332666516304016,0.3855182826519012,0.3546463847160339,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8761504888534546,0.6741741299629211,0.644067645072937,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8597095608711243,0.6369311213493347,0.4495004415512085,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7748801708221436,0.459705114364624,0.4430122077465057,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6334449648857117,0.2458236664533615,1.147669792175293,284.9851989746094,284.95001220703125,302.04998779296875,292.0912475585937,298.47918701171875,297.1888427734375,284.9940185546875,1.0,0.7431219220161438,0.3549475371837616,0.3549475371837616,1.0,1.0,-3.6498093605041504,0.9681200981140136,2.6816892623901367,0.1477167904376983,0.902206003665924,0.902206003665924,0.0,329.7358703613281,334.0,59104.203125,0.0,4829.3466796875,1.0,279.0624084472656,283.0176696777344,295.0447998046875,298.7128295898437,293.1499938964844,293.1499938964844,279.1499938964844,35936.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540401697158812,1.0,0.0,0.0,3.5456857681274414,3.545708656311035,8.388682886106835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8259.47265625,0.0,1419.722900390625,1895.4371337890625,0.0,3899.28515625,0.8841784000396729,1.0,0.0,3.0,1.0,0.0
