time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199680,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7327348589897156,0.385668933391571,0.3546778559684753,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8753319978713989,0.6740976572036743,0.6438616514205933,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.859531819820404,0.6382469534873962,0.4503159523010254,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.774371862411499,0.4600372612476349,0.4432349503040313,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6330057978630066,0.2459265887737274,1.1479361057281494,285.0208435058594,284.95001220703125,302.04998779296875,292.1279296875,298.4799499511719,297.1912841796875,285.019775390625,1.0,0.743882417678833,0.3546711504459381,0.3546711504459381,1.0,1.0,-3.6511616706848153,0.9676580429077148,2.6835036277771,0.1468139886856079,0.9480215907096864,0.9480215907096864,0.0,330.9796142578125,337.0,59283.34765625,0.0,4840.98193359375,1.0,279.1496276855469,283.05279541015625,295.082275390625,298.8081359863281,293.1499938964844,293.1499938964844,278.8500061035156,32520.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489210247993468,1.0,0.0,0.0,3.6319098472595215,3.6319332122802734,8.801636681710079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8976.5380859375,0.0,1487.2332763671875,1895.4371337890625,0.0,3853.23681640625,0.9007132053375244,1.0,0.0,3.0,1.0,0.0
18199740,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7322272062301636,0.3854994177818298,0.3547496497631073,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.874538779258728,0.673663318157196,0.6437131762504578,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8593581914901733,0.6391357779502869,0.4511436223983764,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7738961577415466,0.4601362347602844,0.4435160458087921,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.6326116323471069,0.2459207475185394,1.1484705209732056,284.9203186035156,284.95001220703125,302.04998779296875,292.1648864746094,298.4786376953125,297.1909484863281,284.9103698730469,1.0,0.7447043657302856,0.3543947637081146,0.3543947637081146,1.0,1.0,-3.653050661087036,0.9673563241958618,2.6856942176818848,0.1460837423801422,0.8932777047157288,0.8932777047157288,0.0,332.2678527832031,337.0,60284.03125,0.0,4854.423828125,1.0,278.9658508300781,282.92449951171875,295.1932983398437,299.1575012207031,293.1499938964844,293.1499938964844,278.8500061035156,34666.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554860591888428,1.0,0.0,0.0,3.6674671173095694,3.667490959167481,8.974819820650737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8889.8330078125,0.0,1542.6632080078125,1895.4371337890625,0.0,3912.247802734375,0.9066705703735352,1.0,0.0,3.0,1.0,0.0
18199800,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.73115074634552,0.3848437368869781,0.3544012308120727,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8731206059455872,0.6726660132408142,0.6430601477622986,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8585511445999146,0.6394529938697815,0.451564759016037,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7728679180145264,0.4598278701305389,0.4434527158737182,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6318051815032959,0.2456689029932022,1.148151993751526,284.8856506347656,284.95001220703125,302.04998779296875,292.2020263671875,298.4739685058594,297.186279296875,284.8880615234375,1.0,0.7453866004943848,0.3541183769702911,0.3541183769702911,1.0,1.0,-3.651900768280029,0.9661064743995668,2.6857941150665283,0.1451359987258911,0.8490163683891296,0.8490163683891296,0.0,334.0806884765625,340.0,60082.73046875,0.0,4862.439453125,1.0,278.8837585449219,282.8918762207031,295.228515625,299.1410217285156,293.1499938964844,293.1499938964844,279.1499938964844,39405.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586417078971864,1.0,0.0,0.0,3.5775887966156006,3.57761287689209,8.540320095562492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8185.29052734375,0.0,1479.066162109375,1895.4371337890625,0.0,3940.46875,0.8893122673034668,1.0,0.0,3.0,1.0,0.0
18199860,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7300816178321838,0.3845639526844024,0.3540237247943878,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8717150092124939,0.672074019908905,0.6423546075820923,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8577706217765808,0.6402468681335449,0.4519767761230469,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7718385457992554,0.4597873985767364,0.443334549665451,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6309778690338135,0.2455474883317947,1.1475772857666016,284.9857482910156,284.95001220703125,302.04998779296875,292.2392578125,298.4717712402344,297.184814453125,284.9945068359375,1.0,0.7460017204284668,0.3538645803928375,0.3538645803928375,1.0,1.0,-3.650254726409912,0.9647774696350098,2.6854772567749023,0.1440661996603012,0.9074448943138124,0.9074448943138124,0.0,335.8207397460937,340.0,59429.8984375,0.0,4868.58984375,1.0,279.06353759765625,283.01324462890625,295.19287109375,298.88214111328125,293.1499938964844,293.1499938964844,279.1499938964844,35945.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503211379051208,1.0,0.0,0.0,3.570545196533203,3.570568323135376,8.506723929713189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8328.638671875,0.0,1446.1588134765625,1895.4371337890625,0.0,3865.8544921875,0.8896987438201904,1.0,0.0,3.0,1.0,0.0
18199920,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7295660972595215,0.3847088813781738,0.3540511429309845,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8709166049957275,0.6719712615013123,0.642127513885498,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8575987219810486,0.6415312886238098,0.4527723789215088,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.771345853805542,0.4601047933101654,0.4435453116893768,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6305537819862366,0.2456473559141159,1.147831916809082,285.0201721191406,284.95001220703125,302.04998779296875,292.2764892578125,298.4725952148437,297.1872253417969,285.0190124511719,1.0,0.746745228767395,0.3536108136177063,0.3536108136177063,1.0,1.0,-3.651524543762207,0.964360773563385,2.687163591384888,0.143222838640213,0.9523269534111024,0.9523269534111024,0.0,337.0547180175781,343.0,59588.2890625,0.0,4879.9423828125,1.0,279.14996337890625,283.0468444824219,295.2315979003906,298.98016357421875,293.1499938964844,293.1499938964844,278.8500061035156,32699.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453189373016356,1.0,0.0,0.0,3.656599521636963,3.656623125076294,8.921710445974895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9052.71484375,0.0,1515.7862548828125,1895.4371337890625,0.0,3820.69482421875,0.9059186577796936,1.0,0.0,3.0,1.0,0.0
18199980,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7290742993354797,0.3845402300357818,0.3541205525398254,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8701415061950684,0.6715176105499268,0.6419568657875061,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8574290871620178,0.6423927545547485,0.4535793364048004,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7708839178085327,0.4601929187774658,0.4438138008117676,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.6301738619804382,0.2456415146589279,1.148357391357422,284.9212951660156,284.95001220703125,302.04998779296875,292.3135986328125,298.4714660644531,297.1870422363281,284.9112548828125,1.0,0.747551441192627,0.3533570170402527,0.3533570170402527,1.0,1.0,-3.653332710266113,0.964104950428009,2.689227819442749,0.1425509750843048,0.8989490866661072,0.8989490866661072,0.0,338.33551025390625,343.0,60617.48828125,0.0,4893.12744140625,1.0,278.9646911621094,282.92022705078125,295.3424072265625,299.3295288085937,293.1499938964844,293.1499938964844,278.8500061035156,34683.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951909065246582,1.0,0.0,0.0,3.690484523773194,3.6905088424682617,9.087827947951156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8963.0947265625,0.0,1568.7198486328125,1895.4371337890625,0.0,3880.14404296875,0.9119083285331726,1.0,0.0,3.0,1.0,0.0
18200040,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7280236482620239,0.3838797807693481,0.3537711799144745,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8687600493431091,0.670499324798584,0.6412855386734009,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8566405773162842,0.642674446105957,0.4539787769317627,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7698842883110046,0.4598713219165802,0.4437393844127655,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6293922662734985,0.2453893274068832,1.148038387298584,284.8861389160156,284.95001220703125,302.04998779296875,292.3505249023437,298.4670715332031,297.1826171875,284.888427734375,1.0,0.7482201457023621,0.3531032204627991,0.3531032204627991,1.0,1.0,-3.652119874954224,0.9629085063934326,2.689211368560791,0.1416671425104141,0.854698121547699,0.854698121547699,0.0,340.1404113769531,346.0,60438.5546875,0.0,4900.89990234375,1.0,278.88330078125,282.8870849609375,295.3770446777344,299.3122863769531,293.1499938964844,293.1499938964844,279.1499938964844,39264.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955043077468872,1.0,0.0,0.0,3.603094100952149,3.603118419647217,8.662525488034589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8252.4716796875,0.0,1505.71923828125,1895.4371337890625,0.0,3908.278564453125,0.8950477838516235,1.0,0.0,3.0,1.0,0.0
18200100,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7269678115844727,0.3835848569869995,0.3533836901187897,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.86738121509552,0.669876217842102,0.6405550837516785,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.855867862701416,0.6434252262115479,0.4543628394603729,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7688746452331543,0.4598112106323242,0.4436054229736328,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6285825967788696,0.245263934135437,1.147453784942627,284.986328125,284.95001220703125,302.04998779296875,292.3871459960937,298.46490478515625,297.1811828613281,284.99517822265625,1.0,0.7488206624984741,0.3528494238853454,0.3528494238853454,1.0,1.0,-3.650367498397827,0.9615516662597656,2.688815832138061,0.1405911892652511,0.9130868315696716,0.9130868315696716,0.0,341.8812255859375,346.0,59756.69140625,0.0,4906.73193359375,1.0,279.0646667480469,283.00897216796875,295.3412780761719,299.0526428222656,293.1499938964844,293.1499938964844,279.1499938964844,35959.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467998743057252,1.0,0.0,0.0,3.595157623291016,3.5951812267303467,8.624405722912343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8397.90234375,0.0,1472.703857421875,1895.4371337890625,0.0,3834.08740234375,0.8951812982559204,1.0,0.0,3.0,1.0,0.0
18200160,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7264457941055298,0.3837052881717682,0.3533931672573089,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8665809631347656,0.6697273850440979,0.6402916312217712,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8556785583496094,0.6446549892425537,0.4551244080066681,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7683777809143066,0.4600990116596222,0.4437934458255768,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6281594038009644,0.2453540116548538,1.1476813554763794,285.018798828125,284.95001220703125,302.04998779296875,292.4233703613281,298.46563720703125,297.1834411621094,285.0182189941406,1.0,0.7495465874671936,0.3526093661785126,0.3526093661785126,1.0,1.0,-3.6514713764190674,0.9611233472824096,2.690347909927368,0.1397724747657776,0.9558178186416626,0.9558178186416626,0.0,343.1269226074219,349.0,59905.3046875,0.0,4917.6923828125,1.0,279.1508178710937,283.041015625,295.3795471191406,299.1513061523437,293.1499938964844,293.1499938964844,278.8500061035156,32945.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941992998123169,1.0,0.0,0.0,3.680524349212648,3.6805481910705566,9.038839152708532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9127.3193359375,0.0,1544.348876953125,1895.4371337890625,0.0,3790.551025390625,0.9111007452011108,1.0,0.0,3.0,1.0,0.0
18200220,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7259601950645447,0.3835369944572449,0.3534540235996246,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8658168315887451,0.669255793094635,0.6400932669639587,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8555054664611816,0.6454893946647644,0.4559057354927063,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7679223418235779,0.4601759612560272,0.4440442323684692,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.6277874708175659,0.2453485280275344,1.1481881141662598,284.9220886230469,284.95001220703125,302.04998779296875,292.4591369628906,298.46466064453125,297.183349609375,284.9119873046875,1.0,0.7503355145454407,0.3523693084716797,0.3523693084716797,1.0,1.0,-3.653160810470581,0.9608734250068665,2.69228744506836,0.1391259431838989,0.904231607913971,0.904231607913971,0.0,344.40545654296875,349.0,60944.51171875,0.0,4930.53955078125,1.0,278.9636535644531,282.9159240722656,295.48858642578125,299.4994506835937,293.1499938964844,293.1499938964844,278.8500061035156,34728.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486351609230042,1.0,0.0,0.0,3.7133986949920654,3.713423252105713,9.201030479744076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9035.6015625,0.0,1595.1778564453125,1895.4371337890625,0.0,3850.658203125,0.9171210527420044,1.0,0.0,3.0,1.0,0.0
18200280,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7249271869659424,0.3828676640987396,0.3531009554862976,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8644688129425049,0.6682116389274597,0.6394014358520508,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8547309041023254,0.6457271575927734,0.4562801718711853,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7669474482536316,0.4598365724086761,0.4439561665058136,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6270256042480469,0.2450939416885376,1.1478646993637085,284.88592529296875,284.95001220703125,302.04998779296875,292.49432373046875,298.4604187011719,297.1790771484375,284.88818359375,1.0,0.7509894967079163,0.3521292507648468,0.3521292507648468,1.0,1.0,-3.651867151260376,0.9596965312957764,2.6921706199646,0.13827845454216,0.8593105673789978,0.8593105673789978,0.0,346.2044677734375,352.0,60770.375,0.0,4938.02880859375,1.0,278.8828430175781,282.8818359375,295.5212707519531,299.4798278808594,293.1499938964844,293.1499938964844,279.1499938964844,39255.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951795756816864,1.0,0.0,0.0,3.62727427482605,3.627298593521118,8.779182962825871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8315.9130859375,0.0,1532.236083984375,1895.4371337890625,0.0,3879.125,0.9004309773445129,1.0,0.0,3.0,1.0,0.0
18200340,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7238792777061462,0.3825608491897583,0.352703332901001,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8631157875061035,0.6675605773925781,0.6386451125144958,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8539633750915527,0.6464346051216125,0.4566332399845123,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.765955924987793,0.459757924079895,0.4438046813011169,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.626230001449585,0.2449656426906585,1.147267460823059,284.987060546875,284.95001220703125,302.04998779296875,292.5288391113281,298.45831298828125,297.1776733398437,284.9959716796875,1.0,0.7515742778778076,0.3518891930580139,0.3518891930580139,1.0,1.0,-3.64999794960022,0.9583483934402466,2.691649436950684,0.137235552072525,0.9183273911476136,0.9183273911476136,0.0,347.94561767578125,352.0,60069.72265625,0.0,4943.50634765625,1.0,279.0657043457031,283.005126953125,295.4837646484375,299.2171936035156,293.1499938964844,293.1499938964844,279.1499938964844,35985.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436458945274352,1.0,0.0,0.0,3.618626832962036,3.6186506748199454,8.73737349138537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8464.6572265625,0.0,1498.4376220703125,1895.4371337890625,0.0,3805.54296875,0.9004260301589966,1.0,0.0,3.0,1.0,0.0
18200400,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7233743667602539,0.3826920688152313,0.3527140319347381,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8623420596122742,0.667407214641571,0.6383684277534485,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8537841439247131,0.6476500034332275,0.4573772251605987,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7654792070388794,0.4600449502468109,0.443984717130661,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6258246302604675,0.2450632154941558,1.147505521774292,285.02197265625,284.95001220703125,302.04998779296875,292.5625915527344,298.45916748046875,297.1800842285156,285.020751953125,1.0,0.7522881627082825,0.351649135351181,0.351649135351181,1.0,1.0,-3.651068687438965,0.9579116702079772,2.6931569576263428,0.1364100873470306,0.9641053676605223,0.9641053676605223,0.0,349.1769104003906,355.0,60202.37890625,0.0,4954.29248046875,1.0,279.1505432128906,283.0390319824219,295.5201416015625,299.3140869140625,293.1499938964844,293.1499938964844,278.8500061035156,32847.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389512538909912,1.0,0.0,0.0,3.702280044555664,3.702303886413574,9.146012871497078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9202.9951171875,0.0,1568.190673828125,1895.4371337890625,0.0,3762.904541015625,0.9161205291748048,1.0,0.0,3.0,1.0,0.0
18200460,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7228972911834717,0.3825090229511261,0.3527717888355255,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8615944385528564,0.6669034361839294,0.6381512880325317,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8536102771759033,0.6484342217445374,0.4581347107887268,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7650354504585266,0.4601011276245117,0.4442246258258819,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.625465452671051,0.2450551688671112,1.148023009300232,284.9222717285156,284.95001220703125,302.04998779296875,292.5954895019531,298.4581604003906,297.17999267578125,284.9120788574219,1.0,0.7530661821365356,0.3514101207256317,0.3514101207256317,1.0,1.0,-3.652703523635864,0.9576461315155028,2.6950573921203613,0.1357637047767639,0.9108609557151794,0.9108609557151794,0.0,350.45330810546875,355.0,61258.25390625,0.0,4966.98388671875,1.0,278.96246337890625,282.9112243652344,295.6262512207031,299.6603698730469,293.1499938964844,293.1499938964844,278.8500061035156,34683.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457305669784546,1.0,0.0,0.0,3.7357335090637207,3.735758066177368,9.312045108345046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9104.4892578125,0.0,1620.57861328125,1895.4371337890625,0.0,3824.419677734375,0.9221524000167848,1.0,0.0,3.0,1.0,0.0
18200520,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7218611836433411,0.3818200826644897,0.3524040579795837,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8602636456489563,0.6658227443695068,0.6374281048774719,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8528309464454651,0.6486122012138367,0.458471417427063,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7640707492828369,0.4597356915473938,0.4441151916980743,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6247107982635498,0.2447943687438964,1.147683024406433,284.8848571777344,284.95001220703125,302.04998779296875,292.6274719238281,298.45391845703125,297.1757202148437,284.8869934082031,1.0,0.7537049055099487,0.35117107629776,0.35117107629776,1.0,1.0,-3.651263475418091,0.9564276337623596,2.694835901260376,0.1349083185195922,0.8650093674659729,0.8650093674659729,0.0,352.2623596191406,358.0,61098.23828125,0.0,4974.09716796875,1.0,278.88238525390625,282.8759765625,295.65545654296875,299.63702392578125,293.1499938964844,293.1499938964844,279.1499938964844,39115.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489768743515016,1.0,0.0,0.0,3.652271509170532,3.65229606628418,8.900602779249311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8377.5849609375,0.0,1559.02490234375,1895.4371337890625,0.0,3853.740478515625,0.9060131907463074,1.0,0.0,3.0,1.0,0.0
18200580,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.720802903175354,0.3814899325370788,0.3519870638847351,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8589230179786682,0.6651304960250854,0.6366352438926697,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8520534038543701,0.649258553981781,0.4587822258472442,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7630847096443176,0.4596278071403503,0.4439378082752228,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6239170432090759,0.2446572333574295,1.1470540761947632,284.9862060546875,284.95001220703125,302.04998779296875,292.6584167480469,298.45172119140625,297.1741943359375,284.99517822265625,1.0,0.7542710304260254,0.3509320616722107,0.3509320616722107,1.0,1.0,-3.64920711517334,0.9550256133079528,2.694181442260742,0.1338543742895126,0.9235735535621644,0.9235735535621644,0.0,354.01593017578125,358.0,60364.34375,0.0,4979.09033203125,1.0,279.0667724609375,283.0000915527344,295.6148376464844,299.3699951171875,293.1499938964844,293.1499938964844,279.1499938964844,36018.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409947395324708,1.0,0.0,0.0,3.642090559005737,3.642114400863648,8.851049528857402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8527.0244140625,0.0,1524.5269775390625,1895.4371337890625,0.0,3781.48583984375,0.9056678414344788,1.0,0.0,3.0,1.0,0.0
18200640,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7202933430671692,0.3816123902797699,0.351984292268753,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8581558465957642,0.6649519801139832,0.6363283395767212,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.851862907409668,0.6504350900650024,0.4594927728176117,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.762609601020813,0.4598976969718933,0.4440968334674835,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.62351393699646,0.2447526454925537,1.1472697257995603,285.0229797363281,284.95001220703125,302.04998779296875,292.688232421875,298.4525756835937,297.1766357421875,285.0219116210937,1.0,0.7549667358398438,0.350693017244339,0.350693017244339,1.0,1.0,-3.650132417678833,0.9545462727546692,2.6955862045288086,0.1330167949199676,0.9707849025726318,0.9707849025726318,0.0,355.2491760253906,361.0,60494.76953125,0.0,4989.4765625,1.0,279.1507568359375,283.0361328125,295.6474914550781,299.46258544921875,293.1499938964844,293.1499938964844,278.8500061035156,32849.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364838004112244,1.0,0.0,0.0,3.7226619720458975,3.722686290740967,9.246992931366548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9271.12890625,0.0,1591.4822998046875,1895.4371337890625,0.0,3740.4248046875,0.9209508895874025,1.0,0.0,3.0,1.0,0.0
18200700,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7198177576065063,0.3814164996147156,0.3520335555076599,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8574211597442627,0.6644192934036255,0.6360872387886047,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8516842126846313,0.6511711478233337,0.460221529006958,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7621731162071228,0.4599332809448242,0.4443201720714569,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6231617331504822,0.244741216301918,1.1477781534194946,284.9213562011719,284.95001220703125,302.04998779296875,292.7168273925781,298.4515991210937,297.17657470703125,284.9111022949219,1.0,0.7557283639907837,0.3504540026187897,0.3504540026187897,1.0,1.0,-3.651662826538086,0.9542471766471864,2.697415828704834,0.1323623210191726,0.9163014888763428,0.9163014888763428,0.0,356.52264404296875,361.0,61536.87109375,0.0,5001.85888671875,1.0,278.9614562988281,282.90606689453125,295.7491149902344,299.8053283691406,293.1499938964844,293.1499938964844,278.8500061035156,34693.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434114098548888,1.0,0.0,0.0,3.756624221801758,3.756649017333984,9.416484090252196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9166.2548828125,0.0,1645.001953125,1895.4371337890625,0.0,3803.417724609375,0.926872193813324,1.0,0.0,3.0,1.0,0.0
18200760,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7187858819961548,0.3807224929332733,0.3516595959663391,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8561220765113831,0.6633191704750061,0.6353436708450317,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8509144186973572,0.6513047814369202,0.460528165102005,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7612305283546448,0.4595524668693542,0.4441950917243957,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6224199533462524,0.2444801479578018,1.1474320888519287,284.8841857910156,284.95001220703125,302.04998779296875,292.744140625,298.4474182128906,297.1723327636719,284.8860168457031,1.0,0.7563512325286865,0.3502260148525238,0.3502260148525238,1.0,1.0,-3.650128364562988,0.9530333876609802,2.6970951557159424,0.1315336525440216,0.8710108399391174,0.8710108399391174,0.0,358.3251953125,364.0,61402.15625,0.0,5008.64111328125,1.0,278.8812866210937,282.8709716796875,295.773681640625,299.77618408203125,293.1499938964844,293.1499938964844,279.1499938964844,38896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467488527297974,1.0,0.0,0.0,3.6746771335601807,3.674701690673828,9.010141752696654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8433.03515625,0.0,1582.61669921875,1895.4371337890625,0.0,3833.626708984375,0.9112030267715454,1.0,0.0,3.0,1.0,0.0
18200820,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7177144289016724,0.3803661167621612,0.3512259721755981,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8547977805137634,0.6625828146934509,0.6345179080963135,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8501289486885071,0.651881754398346,0.4607962369918823,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7602529525756836,0.4594123363494873,0.443993479013443,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6216275095939636,0.2443332374095916,1.146778583526611,284.9844970703125,284.95001220703125,302.04998779296875,292.77008056640625,298.44512939453125,297.17071533203125,284.9936218261719,1.0,0.7568990588188171,0.3499980270862579,0.3499980270862579,1.0,1.0,-3.647902488708496,0.9516153931617736,2.696287155151367,0.1305078864097595,0.928065836429596,0.928065836429596,0.0,360.0878295898437,364.0,60616.3046875,0.0,5013.17529296875,1.0,279.0675964355469,282.9949645996094,295.7283020019531,299.5032043457031,293.1499938964844,293.1499938964844,279.1499938964844,36070.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389577507972716,1.0,0.0,0.0,3.6627988815307617,3.662822961807251,8.951986956162727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8580.5595703125,0.0,1547.9814453125,1895.4371337890625,0.0,3762.963623046875,0.9103047251701356,1.0,0.0,3.0,1.0,0.0
18200880,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7171905636787415,0.3804696798324585,0.3512046039104461,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8540311455726624,0.6623693108558655,0.6341755986213684,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8499195575714111,0.6530050039291382,0.4614661037921905,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7597736120223999,0.4596569240093231,0.4441268742084503,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6212206482887268,0.2444221973419189,1.146962285041809,285.0212707519531,284.95001220703125,302.04998779296875,292.7945251464844,298.44598388671875,297.173095703125,285.02008056640625,1.0,0.7575743198394775,0.349770039319992,0.349770039319992,1.0,1.0,-3.6486446857452393,0.9511142373085022,2.697530508041382,0.1296915411949157,0.9747530817985536,0.9747530817985536,0.0,361.3284301757813,352.0,60720.2265625,0.0,5023.080078125,1.0,279.1510009765625,283.0309143066406,295.75592041015625,299.5909118652344,293.1499938964844,293.1499938964844,278.8500061035156,32972.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346844553947448,1.0,0.0,0.0,3.742149829864502,3.7421741485595694,9.344059890281642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9328.71875,0.0,1614.9007568359375,1895.4371337890625,0.0,3724.0029296875,0.9252241253852844,1.0,0.0,3.0,1.0,0.0
18200940,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7178441286087036,0.3802613615989685,0.35113126039505,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8547108173370361,0.661806583404541,0.6337904334068298,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8511185050010681,0.6536901593208313,0.4620751142501831,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7605863809585571,0.4596700966358185,0.4442140758037567,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.6218146085739136,0.2444070130586624,1.1469074487686155,284.919189453125,284.95001220703125,302.04998779296875,292.8174133300781,298.4449768066406,297.1730651855469,284.9088134765625,1.0,0.756591260433197,0.3495420217514038,0.3495420217514038,1.0,1.0,-3.648872613906861,0.950446367263794,2.6984262466430664,0.1290087103843689,0.919431746006012,0.919431746006012,0.0,359.6713562011719,352.0,61749.76171875,0.0,5013.41015625,1.0,278.9606018066406,282.9007568359375,295.8514404296875,299.9268798828125,293.1499938964844,293.1499938964844,278.8500061035156,34783.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417740702629088,1.0,0.0,0.0,3.773828029632568,3.773852825164795,9.502928719484772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9215.490234375,0.0,1665.9359130859375,1895.4371337890625,0.0,3788.5634765625,0.930810809135437,1.0,0.0,3.0,1.0,0.0
18201000,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7185088992118835,0.3795583844184875,0.3505839705467224,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8555379509925842,0.6606706976890564,0.6328439116477966,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8524307608604431,0.6537604331970215,0.4622141718864441,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7615264058113098,0.4592652022838592,0.4438957571983337,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6224954724311829,0.2441478669643402,1.1457483768463137,284.8797302246094,284.95001220703125,302.04998779296875,292.838623046875,298.4406433105469,297.1687927246094,284.88189697265625,1.0,0.7549207210540771,0.3493140339851379,0.3493140339851379,1.0,1.0,-3.645474433898926,0.9486613273620604,2.696813106536865,0.1280417442321777,0.8708171844482422,0.8708171844482422,0.0,357.0885314941406,340.0,61553.51171875,0.0,4987.45751953125,1.0,278.8816833496094,282.86474609375,295.8691101074219,299.8885498046875,293.1499938964844,293.1499938964844,279.1499938964844,39191.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452190399169922,1.0,0.0,0.0,3.6887903213500977,3.6888153553009033,9.079485039364954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8467.1552734375,0.0,1600.885009765625,1895.4371337890625,0.0,3819.791259765625,0.9143494963645936,1.0,0.0,3.0,1.0,0.0
18201060,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7195209860801697,0.3792363703250885,0.3499696552753448,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8568077087402344,0.6599371433258057,0.631800651550293,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8541998267173767,0.6543202996253967,0.4623056352138519,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.762852132320404,0.4591336548328399,0.4434835016727447,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6234461665153503,0.2440290600061416,1.1441909074783323,284.9820861816406,284.95001220703125,302.04998779296875,292.85809326171875,298.4386291503906,297.1675109863281,284.9910888671875,1.0,0.7527536153793335,0.3491204977035522,0.3491204977035522,1.0,1.0,-3.6412160396575928,0.946723222732544,2.694492816925049,0.1269555687904358,0.9283682703971864,0.9283682703971864,0.0,353.5525817871094,340.0,60733.29296875,0.0,4953.15478515625,1.0,279.0682373046875,282.99127197265625,295.8173217773437,299.6054992675781,293.1499938964844,293.1499938964844,279.1499938964844,36239.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375248551368712,1.0,0.0,0.0,3.67411470413208,3.674139022827149,9.007384278447716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8614.390625,0.0,1561.9647216796875,1895.4371337890625,0.0,3749.914794921875,0.9129275679588318,1.0,0.0,3.0,1.0,0.0
18201120,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7213727235794067,0.3793836832046509,0.3497648537158966,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8590162396430969,0.6597329378128052,0.6312341094017029,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.856938362121582,0.6554369330406189,0.4627977907657623,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7650226354598999,0.4593975245952606,0.4434000253677368,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6250355839729309,0.2441614419221878,1.1434420347213743,285.0177001953125,284.95001220703125,302.04998779296875,292.875732421875,298.4398803710937,297.17041015625,285.0165405273437,1.0,0.7504183053970337,0.3489269614219665,0.3489269614219665,1.0,1.0,-3.63987135887146,0.945691168308258,2.6941802501678467,0.1260830610990524,0.9732359647750854,0.9732359647750854,0.0,348.8494567871094,328.0,60793.22265625,0.0,4920.05078125,1.0,279.1511535644531,283.0268859863281,295.8383178710937,299.684326171875,293.1499938964844,293.1499938964844,278.8500061035156,33175.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333806037902832,1.0,0.0,0.0,3.7503180503845215,3.750342607498169,9.384896770825436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9358.6064453125,0.0,1625.9547119140625,1895.4371337890625,0.0,3712.088623046875,0.9271135926246644,1.0,0.0,3.0,1.0,0.0
18201180,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7234786748886108,0.3792304694652557,0.3496080338954925,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8615632653236389,0.659191370010376,0.6307286620140076,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8600055575370789,0.6561241745948792,0.4633063077926636,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.767509937286377,0.4594412446022033,0.4433763027191162,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6268749833106995,0.244203969836235,1.1429766416549685,284.9161071777344,284.95001220703125,302.04998779296875,292.8914489746094,298.4393310546875,297.1708984375,284.9057922363281,1.0,0.7479379177093506,0.3487334251403808,0.3487334251403808,1.0,1.0,-3.639101982116699,0.944830358028412,2.6942715644836426,0.1253910213708877,0.9171724319458008,0.9171724319458008,0.0,343.7289733886719,328.0,61783.41015625,0.0,4886.01025390625,1.0,278.9603271484375,282.89794921875,295.9262084960937,300.0101318359375,293.1499938964844,293.1499938964844,278.8500061035156,34992.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405234456062316,1.0,0.0,0.0,3.7780377864837646,3.7780628204345694,9.524142114969436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9236.6669921875,0.0,1672.5345458984375,1895.4371337890625,0.0,3777.203125,0.9318760633468628,1.0,0.0,3.0,1.0,0.0
18201240,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7251852750778198,0.3785832822322845,0.3490242958068847,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8637494444847107,0.6580806374549866,0.6297136545181274,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8626853227615356,0.6561927795410156,0.4633786678314209,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7696752548217773,0.4590681791305542,0.4429969489574432,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6284657120704651,0.2440049648284912,1.1416524648666382,284.87713623046875,284.95001220703125,302.04998779296875,292.9051513671875,298.4354858398437,297.1671447753906,284.8791198730469,1.0,0.7451673150062561,0.3485398888587951,0.3485398888587951,1.0,1.0,-3.635224342346192,0.9430116415023804,2.692212581634521,0.1244940087199211,0.8679966926574707,0.8679966926574707,0.0,338.8251342773437,316.0,61534.6953125,0.0,4844.455078125,1.0,278.8816223144531,282.8625793457031,295.9363098144531,299.9620666503906,293.1499938964844,293.1499938964844,279.1499938964844,39491.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440253376960754,1.0,0.0,0.0,3.690034866333008,3.6900599002838135,9.085613328352338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8480.1240234375,0.0,1604.5814208984375,1895.4371337890625,0.0,3808.981689453125,0.9144219160079956,1.0,0.0,3.0,1.0,0.0
18201300,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7270105481147766,0.3783139884471893,0.3483969271183014,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8661105632781982,0.6573731303215027,0.6286291480064392,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8655619025230408,0.6567535996437073,0.4634213447570801,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7719887495040894,0.4589685499668121,0.4425495266914367,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6301437020301819,0.2439451664686203,1.1400538682937622,284.98162841796875,284.95001220703125,302.04998779296875,292.916748046875,298.433837890625,297.1663513183594,284.9905700683594,1.0,0.742216169834137,0.3483463525772095,0.3483463525772095,1.0,1.0,-3.630749464035034,0.941016674041748,2.689732789993286,0.1234008222818374,0.9265913963317872,0.9265913963317872,0.0,333.63946533203125,316.0,60711.640625,0.0,4799.55908203125,1.0,279.068115234375,282.99188232421875,295.8770751953125,299.6690673828125,293.1499938964844,293.1499938964844,279.1499938964844,36350.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364579916000366,1.0,0.0,0.0,3.672286987304688,3.672311305999756,8.998425755635253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8625.6513671875,0.0,1560.7457275390625,1895.4371337890625,0.0,3740.189453125,0.9126431345939636,1.0,0.0,3.0,1.0,0.0
18201360,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7295275330543518,0.3784871697425842,0.3481826186180115,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8692632913589478,0.6571703553199768,0.6280280947685242,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8692706227302551,0.6578481793403625,0.463871031999588,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7750155329704285,0.4592458009719848,0.442440778017044,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6323538422584534,0.2441238313913345,1.1393228769302368,285.01568603515625,284.95001220703125,302.04998779296875,292.9261779785156,298.4354553222656,297.1695861816406,285.0145568847656,1.0,0.7393180131912231,0.3481965363025665,0.3481965363025665,1.0,1.0,-3.6292920112609854,0.940082848072052,2.689209222793579,0.1226608082652092,0.969322919845581,0.969322919845581,0.0,327.7757568359375,304.0,60744.6015625,0.0,4759.0888671875,1.0,279.1517333984375,283.0262756347656,295.8902587890625,299.7395324707031,293.1499938964844,293.1499938964844,278.8500061035156,33363.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932537078857422,1.0,0.0,0.0,3.748521566390991,3.748546123504639,9.375908121000976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9366.6142578125,0.0,1625.3074951171875,1895.4371337890625,0.0,3704.374267578125,0.9265684485435486,1.0,0.0,3.0,1.0,0.0
18201420,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7322083711624146,0.378365695476532,0.3480220735073089,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8726375102996826,0.6566427946090698,0.6274992823600769,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8731946349143982,0.6585255861282349,0.4643468856811523,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7782522439956665,0.4593086838722229,0.4424011707305908,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6347442269325256,0.2442129105329513,1.1389132738113403,284.91534423828125,284.95001220703125,302.04998779296875,292.93328857421875,298.4353332519531,297.17041015625,284.9049987792969,1.0,0.7364311814308167,0.3480467200279236,0.3480467200279236,1.0,1.0,-3.628498554229736,0.9393564462661744,2.6891419887542725,0.1221144124865531,0.9137173295021056,0.9137173295021056,0.0,321.8310852050781,304.0,61717.7109375,0.0,4720.00244140625,1.0,278.9605712890625,282.8988647460937,295.9698486328125,300.0556945800781,293.1499938964844,293.1499938964844,278.8500061035156,35129.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939876914024353,1.0,0.0,0.0,3.773431301116944,3.773456335067749,9.500930673311814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9239.6494140625,0.0,1668.1419677734375,1895.4371337890625,0.0,3771.325439453125,0.9308997988700868,1.0,0.0,3.0,1.0,0.0
18201480,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7344080209732056,0.3777495920658111,0.347444623708725,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8755151033401489,0.655544102191925,0.6264737248420715,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8765907287597656,0.6585740447044373,0.464391827583313,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7810436487197876,0.4589507579803467,0.4420149326324463,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6368122696876526,0.2440561205148697,1.1376785039901731,284.8765563964844,284.95001220703125,302.04998779296875,292.9380187988281,298.4317932128906,297.1668395996094,284.8786315917969,1.0,0.7333656549453735,0.3478969037532806,0.3478969037532806,1.0,1.0,-3.62468194961548,0.9376990795135498,2.6869828701019287,0.1213741227984428,0.8644016981124878,0.8644016981124878,0.0,316.3434143066406,292.0,61432.76953125,0.0,4675.291015625,1.0,278.8817138671875,282.8641357421875,295.97125244140625,299.99755859375,293.1499938964844,293.1499938964844,279.1499938964844,39724.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943600296974182,1.0,0.0,0.0,3.682117223739624,3.6821420192718506,9.0466647861831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8476.7470703125,0.0,1597.30517578125,1895.4371337890625,0.0,3805.130126953125,0.9126216173171996,1.0,0.0,3.0,1.0,0.0
