time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201540,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7366914749145508,0.3775086998939514,0.3468285799026489,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8785092830657959,0.6548481583595276,0.6253840327262878,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.880124568939209,0.6591159701347351,0.4644087851047516,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7839280962944031,0.4588653743267059,0.4415649771690368,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6389394998550415,0.2440354824066162,1.1361842155456543,284.9819030761719,284.95001220703125,302.04998779296875,292.9403076171875,298.43048095703125,297.166259765625,284.9907531738281,1.0,0.7301973700523376,0.3477470576763153,0.3477470576763153,1.0,1.0,-3.620306015014648,0.935876965522766,2.684429168701172,0.1204421743750572,0.9237420558929444,0.9237420558929444,0.0,310.7471618652344,292.0,60610.80859375,0.0,4628.45654296875,1.0,279.0677185058594,282.994384765625,295.903076171875,299.6943054199219,293.1499938964844,293.1499938964844,279.1499938964844,36408.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362922310829164,1.0,0.0,0.0,3.663615703582764,3.663640022277832,8.955980206337699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8620.2900390625,0.0,1551.438232421875,1895.4371337890625,0.0,3738.677734375,0.9107716083526612,1.0,0.0,3.0,1.0,0.0
18201600,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7397041916847229,0.3777074217796325,0.3466294407844543,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.882328987121582,0.6546557545661926,0.6247840523719788,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8845282793045044,0.6601954698562622,0.4648407697677612,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7875509262084961,0.4591557681560516,0.4414591193199157,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6416388154029846,0.2442506253719329,1.135570049285889,285.0153503417969,284.95001220703125,302.04998779296875,292.9400329589844,298.4322204589844,297.16961669921875,285.0141296386719,1.0,0.727138340473175,0.3475972414016723,0.3475972414016723,1.0,1.0,-3.618990898132324,0.9349965453147888,2.68399429321289,0.1197361052036285,0.9666888117790222,0.9666888117790222,0.0,304.5879821777344,280.0,60637.91796875,0.0,4586.736328125,1.0,279.15106201171875,283.0283203125,295.9071350097656,299.7547607421875,293.1499938964844,293.1499938964844,278.8500061035156,33311.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326539635658264,1.0,0.0,0.0,3.7392892837524414,3.7393136024475098,9.32977968659543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9355.46875,0.0,1614.186279296875,1895.4371337890625,0.0,3705.443359375,0.9246207475662231,1.0,0.0,3.0,1.0,0.0
18201660,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7428755164146423,0.3775893151760101,0.3464710116386413,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.886336088180542,0.65411776304245,0.6242436766624451,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8891087174415588,0.6608315110206604,0.4652883112430572,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7913487553596497,0.4592147767543793,0.4414137005805969,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6445194482803345,0.2443647533655166,1.1352556943893433,284.9142761230469,284.95001220703125,302.04998779296875,292.9379577636719,298.43212890625,297.1704406738281,284.9039001464844,1.0,0.7241260409355164,0.3474489748477936,0.3474489748477936,1.0,1.0,-3.618259906768799,0.93429434299469,2.68396544456482,0.1192159205675125,0.9102610349655152,0.9102610349655152,0.0,298.4494323730469,280.0,61578.96875,0.0,4546.771484375,1.0,278.9609375,282.9006652832031,295.9769287109375,300.0598449707031,293.1499938964844,293.1499938964844,278.8500061035156,35172.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940211296081543,1.0,0.0,0.0,3.763655185699463,3.763680219650269,9.451765663470724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9225.0107421875,0.0,1656.942626953125,1895.4371337890625,0.0,3774.36572265625,0.9286960959434508,1.0,0.0,3.0,1.0,0.0
18201720,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7455204725265503,0.3769810199737549,0.3458941578865051,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8897660374641418,0.6530120372772217,0.6232050061225891,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8930726647377014,0.6608360409736633,0.4653000235557556,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7946274280548096,0.4588527083396911,0.4410185813903808,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6470344066619873,0.2442306131124496,1.1341030597686768,284.87548828125,284.95001220703125,302.04998779296875,292.9349975585937,298.4286193847656,297.1669616699219,284.8775939941406,1.0,0.7209582924842834,0.3473007082939148,0.3473007082939148,1.0,1.0,-3.614476442337036,0.9326534271240234,2.6818230152130127,0.1184969022870063,0.8605549335479736,0.8605549335479736,0.0,292.8318786621094,268.0,61260.734375,0.0,4501.64892578125,1.0,278.88189697265625,282.86627197265625,295.96978759765625,299.9914245605469,293.1499938964844,293.1499938964844,279.1499938964844,39884.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440520405769348,1.0,0.0,0.0,3.6696815490722656,3.669706344604492,8.985661565930059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8458.7822265625,0.0,1584.4000244140625,1895.4371337890625,0.0,3809.2236328125,0.909805953502655,1.0,0.0,3.0,1.0,0.0
18201780,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7482721209526062,0.3767495155334472,0.3452824056148529,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8933175802230835,0.6523123383522034,0.6221068501472473,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8971753716468811,0.661340057849884,0.4652859568595886,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7979992032051086,0.4587655365467071,0.4405622780323028,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6496261358261108,0.2442321181297302,1.132691502571106,284.9812316894531,284.95001220703125,302.04998779296875,292.9311218261719,298.42730712890625,297.1663818359375,284.99005126953125,1.0,0.7177048921585083,0.3471524119377136,0.3471524119377136,1.0,1.0,-3.610150098800659,0.930853009223938,2.6792972087860107,0.1175873354077339,0.9200677871704102,0.9200677871704102,0.0,287.1439819335937,268.0,60442.8671875,0.0,4454.716796875,1.0,279.067138671875,282.9969482421875,295.89453125,299.67938232421875,293.1499938964844,293.1499938964844,279.1499938964844,36448.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367627501487732,1.0,0.0,0.0,3.6505472660064697,3.650571346282959,8.892200185073307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8599.5537109375,0.0,1537.1322021484375,1895.4371337890625,0.0,3742.968505859375,0.907899796962738,1.0,0.0,3.0,1.0,0.0
18201840,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7518520951271057,0.3769508898258209,0.345085859298706,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8977749943733215,0.6521086692810059,0.621496856212616,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9022256135940552,0.6623789072036743,0.4656887948513031,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8021721243858337,0.4590489566326141,0.4404495656490326,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.652878999710083,0.2444651573896408,1.132154107093811,285.0140075683594,284.95001220703125,302.04998779296875,292.9263916015625,298.428955078125,297.16961669921875,285.0127258300781,1.0,0.7145732045173645,0.3470041453838348,0.3470041453838348,1.0,1.0,-3.608875274658203,0.929990530014038,2.678884744644165,0.1169033944606781,0.9622102379798888,0.9622102379798888,0.0,280.9203491210937,256.0,60463.25,0.0,4412.88525390625,1.0,279.1509094238281,283.0303649902344,295.8931884765625,299.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,33320.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330459237098694,1.0,0.0,0.0,3.72646713256836,3.726491451263428,9.265906442124106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9329.2734375,0.0,1599.4488525390625,1895.4371337890625,0.0,3709.0283203125,0.9217435121536256,1.0,0.0,3.0,1.0,0.0
18201900,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7556299567222595,0.376835823059082,0.3449276983737945,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9024322032928468,0.6515607237815857,0.6209439635276794,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.907598316669464,0.6629735231399536,0.4661064147949219,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8065211176872253,0.4591003656387329,0.4403950273990631,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6563481688499451,0.2445956766605377,1.1319066286087036,284.9133605957031,284.95001220703125,302.04998779296875,292.9208374023437,298.4288330078125,297.17041015625,284.9029541015625,1.0,0.7114962339401245,0.346855878829956,0.346855878829956,1.0,1.0,-3.608162879943848,0.9292949438095092,2.678868055343628,0.1163969784975051,0.9056151509284972,0.9056151509284972,0.0,274.7379455566406,256.0,61385.16015625,0.0,4372.84814453125,1.0,278.9615783691406,282.90350341796875,295.959228515625,300.0321044921875,293.1499938964844,293.1499938964844,278.8500061035156,35231.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405177235603333,1.0,0.0,0.0,3.7497525215148926,3.749777317047119,9.382065968566168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9198.134765625,0.0,1641.09912109375,1895.4371337890625,0.0,3777.151123046875,0.9255736470222472,1.0,0.0,3.0,1.0,0.0
18201960,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7588574290275574,0.3762533962726593,0.3443641662597656,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9065636992454528,0.6504729986190796,0.6199096441268921,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9125306010246276,0.6629604697227478,0.4660986363887787,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8102372288703918,0.4587495326995849,0.4400011301040649,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6594263315200806,0.2444880604743957,1.1308432817459106,284.87774658203125,284.95001220703125,302.04998779296875,292.9145202636719,298.4255676269531,297.16717529296875,284.87945556640625,1.0,0.7082727551460266,0.3467208743095398,0.3467208743095398,1.0,1.0,-3.604485750198364,0.9277279376983644,2.6767578125,0.1157346665859222,0.8590010404586792,0.8590010404586792,0.0,269.0766906738281,244.0,61071.70703125,0.0,4328.04296875,1.0,278.88153076171875,282.8720703125,295.9490966796875,299.9590759277344,293.1499938964844,293.1499938964844,279.1499938964844,39720.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443013072013856,1.0,0.0,0.0,3.654033660888672,3.6540584564208975,8.909193525141745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8437.4150390625,0.0,1565.525390625,1895.4371337890625,0.0,3811.4814453125,0.9066274166107178,1.0,0.0,3.0,1.0,0.0
18202020,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7622164487838745,0.3760205805301666,0.3437609076499939,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9110178351402284,0.6497621536254883,0.618812084197998,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9177781939506532,0.6634132862091064,0.4660579264163971,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8139603734016418,0.4586536884307861,0.4395441114902496,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.662603497505188,0.2445049434900283,1.1295197010040283,284.9804992675781,284.95001220703125,302.04998779296875,292.9074401855469,298.4242858886719,297.16656494140625,284.9894104003906,1.0,0.7049681544303894,0.3465858697891235,0.3465858697891235,1.0,1.0,-3.6002440452575684,0.9259971380233764,2.6742467880249023,0.1148910149931907,0.9164162874221802,0.9164162874221802,0.0,263.367431640625,244.0,60241.390625,0.0,4281.533203125,1.0,279.06640625,283.0001220703125,295.8709716796875,299.6446838378906,293.1499938964844,293.1499938964844,279.1499938964844,36461.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370436668395996,1.0,0.0,0.0,3.634584426879883,3.634608268737793,8.814604370854795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8571.298828125,0.0,1519.5216064453125,1895.4371337890625,0.0,3745.529541015625,0.9043703079223632,1.0,0.0,3.0,1.0,0.0
18202080,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7665256857872009,0.3762190341949463,0.3435618579387665,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9167319536209106,0.6495445370674133,0.6181896328926086,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9243180751800536,0.6644054055213928,0.4664267301559448,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8184384703636169,0.4589264690876007,0.4394218325614929,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6665481328964233,0.2447507828474044,1.1290431022644043,285.01275634765625,284.95001220703125,302.04998779296875,292.899658203125,298.42584228515625,297.1695861816406,285.0113525390625,1.0,0.701784610748291,0.3464508652687073,0.3464508652687073,1.0,1.0,-3.5989718437194824,0.9251786470413208,2.673793077468872,0.114261656999588,0.9579418897628784,0.9579418897628784,0.0,257.1365966796875,232.0,60261.19140625,0.0,4239.83837890625,1.0,279.1507263183594,283.0328674316406,295.8666381835937,299.6947021484375,293.1499938964844,293.1499938964844,278.8500061035156,33285.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333441853523254,1.0,0.0,0.0,3.711734294891357,3.711758375167847,9.192783636535752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9296.8837890625,0.0,1582.2850341796875,1895.4371337890625,0.0,3711.755615234375,0.918409824371338,1.0,0.0,3.0,1.0,0.0
18202140,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7710844874382019,0.3761018812656402,0.343400627374649,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9228554964065552,0.6489837765693665,0.6176231503486633,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.931177258491516,0.6649529337882996,0.4668115079402923,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8230647444725037,0.4589664936065674,0.4393562078475952,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.670752763748169,0.2448927760124206,1.1288474798202517,284.9122619628906,284.95001220703125,302.04998779296875,292.89117431640625,298.4257202148437,297.1703186035156,284.9018859863281,1.0,0.6986566781997681,0.3463158309459686,0.3463158309459686,1.0,1.0,-3.5982489585876465,0.924522876739502,2.6737260818481445,0.1138073056936264,0.9009805917739868,0.9009805917739868,0.0,250.94949340820312,232.0,61166.625,0.0,4199.8876953125,1.0,278.9623107910156,282.9066162109375,295.929931640625,299.99041748046875,293.1499938964844,293.1499938964844,278.8500061035156,35266.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408647418022156,1.0,0.0,0.0,3.7342233657836914,3.734248161315918,9.304517902819498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9165.7392578125,0.0,1623.2919921875,1895.4371337890625,0.0,3780.3046875,0.9220683574676514,1.0,0.0,3.0,1.0,0.0
18202200,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7750402092933655,0.3755009472370147,0.3428247272968292,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9283021092414856,0.6478636860847473,0.6165630221366882,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9372282028198242,0.6648691296577454,0.4667608737945556,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8271408081054688,0.4585908651351928,0.4389430284500122,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6745216250419617,0.2447886914014816,1.127812743186951,284.8737487792969,284.95001220703125,302.04998779296875,292.88201904296875,298.4223937988281,297.1670227050781,284.8757629394531,1.0,0.6953616738319397,0.3461802303791046,0.3461802303791046,1.0,1.0,-3.5944859981536865,0.9229311347007751,2.6715548038482666,0.1131512597203254,0.8507161736488342,0.8507161736488342,0.0,245.26824951171875,220.0,60795.3359375,0.0,4155.02587890625,1.0,278.8823547363281,282.8724365234375,295.9169616699219,299.9135437011719,293.1499938964844,293.1499938964844,279.1499938964844,40272.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447675347328186,1.0,0.0,0.0,3.635362148284912,3.63538670539856,8.818376500130398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8398.9921875,0.0,1548.786376953125,1895.4371337890625,0.0,3815.703857421875,0.9018274545669556,1.0,0.0,3.0,1.0,0.0
18202260,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7791550755500793,0.375289112329483,0.3422276079654693,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9339342713356018,0.6471700668334961,0.6154663562774658,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9434005618095398,0.6652979254722595,0.4666896462440491,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8313348293304443,0.458501935005188,0.4384810626506805,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6784027814865112,0.2448249012231826,1.1265467405319214,284.9811096191406,284.95001220703125,302.04998779296875,292.8723449707031,298.4212646484375,297.16650390625,284.98974609375,1.0,0.6920225620269775,0.3460695147514343,0.3460695147514343,1.0,1.0,-3.5902788639068604,0.9212856888771056,2.6689929962158203,0.1123875230550766,0.9115838408470154,0.9115838408470154,0.0,239.5824737548828,220.0,60010.765625,0.0,4109.07568359375,1.0,279.0655822753906,283.0047302246094,295.83599853515625,299.5967102050781,293.1499938964844,293.1499938964844,279.1499938964844,36466.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375023245811462,1.0,0.0,0.0,3.61594820022583,3.61597204208374,8.724443318897102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8538.279296875,0.0,1499.072998046875,1895.4371337890625,0.0,3749.70947265625,0.9002565741539001,1.0,0.0,3.0,1.0,0.0
18202320,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7844209671020508,0.3754898607730865,0.3420368731021881,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9408908486366272,0.6469461917877197,0.6148454546928406,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9508312940597534,0.6662500500679016,0.4670358002185821,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8365388512611389,0.4587684571743011,0.4383576512336731,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.683224081993103,0.2450839430093765,1.1261394023895264,285.0121765136719,284.95001220703125,302.04998779296875,292.86199951171875,298.4228515625,297.16943359375,285.0108947753906,1.0,0.688791811466217,0.3459581732749939,0.3459581732749939,1.0,1.0,-3.589073419570923,0.9205639958381652,2.6685094833374023,0.111850656569004,0.9520766735076904,0.9520766735076904,0.0,233.33827209472656,223.0,60028.4609375,0.0,4067.6474609375,1.0,279.1505126953125,283.0368347167969,295.8291320800781,299.64337158203125,293.1499938964844,293.1499938964844,278.8500061035156,33308.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338166117668152,1.0,0.0,0.0,3.693145990371704,3.6931698322296143,9.100939450945588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9256.5771484375,0.0,1561.3233642578125,1895.4371337890625,0.0,3716.07421875,0.91427344083786,1.0,0.0,3.0,1.0,0.0
18202380,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.787513017654419,0.3753751814365387,0.3419800996780395,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9447875022888184,0.6463832259178162,0.6143820881843567,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.955189049243927,0.6667600274085999,0.4674733877182007,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8396263718605042,0.4588035941123962,0.4383941888809204,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.68614661693573,0.2452387809753418,1.1265125274658203,284.9130554199219,284.95001220703125,302.04998779296875,292.85113525390625,298.42291259765625,297.1701354980469,284.9027709960937,1.0,0.6873981952667236,0.3458468616008758,0.3458468616008758,1.0,1.0,-3.589467287063598,0.9203283786773682,2.6691389083862305,0.1115308552980423,0.8959870934486389,0.8959870934486389,0.0,229.917709350586,223.0,60927.49609375,0.0,4047.709228515625,1.0,278.96319580078125,282.9120178222656,295.8901062011719,299.9359130859375,293.1499938964844,293.1499938964844,278.8500061035156,35298.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413563013076782,1.0,0.0,0.0,3.715416669845581,3.715441226959229,9.211032647726825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9128.521484375,0.0,1601.8292236328125,1895.4371337890625,0.0,3784.770263671875,0.9178447723388672,1.0,0.0,3.0,1.0,0.0
18202440,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7884488105773926,0.3747742772102356,0.34156134724617,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9459372758865356,0.645271360874176,0.6134899854660034,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9568224549293518,0.6666356921195984,0.467515617609024,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8407145142555237,0.4584234952926636,0.4381401836872101,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6872470378875732,0.2451408952474594,1.126296043395996,284.8789978027344,284.95001220703125,302.04998779296875,292.8397827148437,298.4198913574219,297.1669616699219,284.88140869140625,1.0,0.6864559650421143,0.3457355201244354,0.3457355201244354,1.0,1.0,-3.5873820781707764,0.9193299412727356,2.668052196502685,0.1110882461071014,0.8497228622436523,0.8497228622436523,0.0,228.4634704589844,226.0,60588.23828125,0.0,4033.361328125,1.0,278.8828125,282.8825988769531,295.8752746582031,299.8583374023437,293.1499938964844,293.1499938964844,279.1499938964844,40084.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453098177909852,1.0,0.0,0.0,3.614732503890991,3.61475682258606,8.718577078070666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8372.1064453125,0.0,1524.549072265625,1895.4371337890625,0.0,3820.612548828125,0.8978177309036255,1.0,0.0,3.0,1.0,0.0
18202500,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7885876893997192,0.374527633190155,0.3411358296871185,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9460347890853882,0.6445506811141968,0.6125792860984802,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9574495553970336,0.6669970750808716,0.4675549864768982,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8410120606422424,0.4583060443401336,0.4378602504730224,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6876032948493958,0.2451634407043457,1.1259512901306152,284.9825134277344,284.95001220703125,302.04998779296875,292.8279113769531,298.4186706542969,297.1661682128906,284.9913330078125,1.0,0.6859057545661926,0.345624178647995,0.345624178647995,1.0,1.0,-3.5850651264190674,0.918267011642456,2.666798114776612,0.1104880273342132,0.9088518619537354,0.9088518619537354,0.0,227.84323120117188,226.0,59824.59375,0.0,4023.5478515625,1.0,279.0648498535156,283.0096130371094,295.7926025390625,299.54156494140625,293.1499938964844,293.1499938964844,279.1499938964844,36394.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938178539276123,1.0,0.0,0.0,3.5992777347564697,3.599301338195801,8.644183822070772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8507.30859375,0.0,1480.3734130859375,1895.4371337890625,0.0,3755.869384765625,0.8964675664901733,1.0,0.0,3.0,1.0,0.0
18202560,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7890306711196899,0.3746586740016937,0.3411083221435547,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9463894963264464,0.6442685127258301,0.6121401190757751,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9583563804626464,0.6678473949432373,0.4680036604404449,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8415036797523499,0.458514928817749,0.4379181861877441,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6881402134895325,0.2453827410936355,1.1264829635620115,285.0133056640625,284.95001220703125,302.04998779296875,292.81561279296875,298.4198913574219,297.1683959960937,285.0122375488281,1.0,0.6858170628547668,0.3455130755901336,0.3455130755901336,1.0,1.0,-3.585746049880981,0.9181236624717712,2.6676225662231445,0.1101147606968879,0.9488910436630248,0.9488910436630248,0.0,227.3765869140625,229.0,59864.2421875,0.0,4022.469482421875,1.0,279.1507873535156,283.0411071777344,295.7837219238281,299.5873413085937,293.1499938964844,293.1499938964844,278.8500061035156,33293.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346502423286438,1.0,0.0,0.0,3.679013967514038,3.679037809371948,9.031422223415576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9224.056640625,0.0,1545.2802734375,1895.4371337890625,0.0,3723.690185546875,0.910983681678772,1.0,0.0,3.0,1.0,0.0
18202620,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7890565395355225,0.374482661485672,0.3411226272583008,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9461910128593444,0.6436589360237122,0.6117644309997559,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.958716869354248,0.6682714223861694,0.4684784710407257,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8415907621383667,0.4584957063198089,0.438038170337677,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.6883320808410645,0.2454910576343536,1.127303957939148,284.9148864746094,284.95001220703125,302.04998779296875,292.80291748046875,298.4195861816406,297.1686096191406,284.9045104980469,1.0,0.6860285401344299,0.3454019725322723,0.3454019725322723,1.0,1.0,-3.5870182514190674,0.9181557297706604,2.668862581253052,0.1099091246724128,0.8938644528388977,0.8938644528388977,0.0,227.423828125,229.0,60777.9140625,0.0,4026.063720703125,1.0,278.96392822265625,282.9165344238281,295.8431701660156,299.8793640136719,293.1499938964844,293.1499938964844,278.8500061035156,35225.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423333406448364,1.0,0.0,0.0,3.702935934066773,3.702960252761841,9.14925408324052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9100.7197265625,0.0,1586.9830322265625,1895.4371337890625,0.0,3793.6396484375,0.914982259273529,1.0,0.0,3.0,1.0,0.0
18202680,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7878175377845764,0.3738191723823547,0.340737909078598,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9444735050201416,0.6424969434738159,0.610921323299408,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9575832486152648,0.6680494546890259,0.4685269892215729,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8405444025993347,0.4580577313899994,0.4378252625465393,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6874873638153076,0.2453431040048599,1.127314209938049,284.8778991699219,284.95001220703125,302.04998779296875,292.7898254394531,298.41632080078125,297.1650390625,284.8798522949219,1.0,0.6862730979919434,0.345290869474411,0.345290869474411,1.0,1.0,-3.5853633880615234,0.9172897934913636,2.6680736541748047,0.1095155775547027,0.8459298014640808,0.8459298014640808,0.0,228.34683227539065,232.0,60403.375,0.0,4027.41064453125,1.0,278.8831481933594,282.8833312988281,295.82696533203125,299.8026123046875,293.1499938964844,293.1499938964844,279.1499938964844,40217.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464696049690248,1.0,0.0,0.0,3.604038238525391,3.604062557220459,8.667065003464813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8344.869140625,0.0,1513.7930908203125,1895.4371337890625,0.0,3831.102294921875,0.8948884606361389,1.0,0.0,3.0,1.0,0.0
18202740,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7863584160804749,0.3735194802284241,0.3403231799602508,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.94245707988739,0.6417325139045715,0.6100322604179382,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9561731815338136,0.6683229804039001,0.4685499668121338,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8392753005027771,0.4578889608383178,0.4375601708889007,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6864086985588074,0.2453199028968811,1.1270720958709717,284.9835510253906,284.95001220703125,302.04998779296875,292.7763977050781,298.414794921875,297.163818359375,284.9921264648437,1.0,0.686569333076477,0.3451797664165497,0.3451797664165497,1.0,1.0,-3.583207607269287,0.916277289390564,2.6669301986694336,0.1089357584714889,0.9068032503128052,0.9068032503128052,0.0,229.4586181640625,232.0,59688.50390625,0.0,4028.62255859375,1.0,279.064208984375,283.0129089355469,295.7422180175781,299.48309326171875,293.1499938964844,293.1499938964844,279.1499938964844,36330.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394319653511048,1.0,0.0,0.0,3.5878775119781494,3.5879008769989014,8.589512390244636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8481.486328125,0.0,1467.576416015625,1895.4371337890625,0.0,3767.27880859375,0.8939157724380493,1.0,0.0,3.0,1.0,0.0
18202800,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7856661081314087,0.373623788356781,0.3403080701828003,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9413059949874878,0.6414316892623901,0.6096144318580627,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9556290507316588,0.6691222786903381,0.4689887762069702,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8386505842208862,0.4580675959587097,0.4376297295093536,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6859191656112671,0.2455079555511474,1.12766432762146,285.0172119140625,284.95001220703125,302.04998779296875,292.7626647949219,298.415771484375,297.1657409667969,285.0161437988281,1.0,0.687085747718811,0.3450686633586883,0.3450686633586883,1.0,1.0,-3.5840039253234863,0.9161691665649414,2.667834758758545,0.1085711866617202,0.9503639936447144,0.9503639936447144,0.0,230.22950744628903,235.0,59761.23828125,0.0,4035.42138671875,1.0,279.1501159667969,283.04791259765625,295.7313537597656,299.5250549316406,293.1499938964844,293.1499938964844,278.8500061035156,32950.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358723163604736,1.0,0.0,0.0,3.665758609771729,3.66578221321106,8.966460427473066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9196.275390625,0.0,1527.8577880859375,1895.4371337890625,0.0,3734.846923828125,0.9086132645606996,1.0,0.0,3.0,1.0,0.0
18202860,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7848607301712036,0.3733976185321808,0.3403217494487762,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9399970769882202,0.6407755613327026,0.6092437505722046,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.954919457435608,0.6694594621658325,0.4694423079490661,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8379226326942444,0.4579987823963165,0.4377481937408447,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.685358464717865,0.2455771565437317,1.128499984741211,284.9140319824219,284.95001220703125,302.04998779296875,292.7486267089844,298.4151611328125,297.16558837890625,284.9037170410156,1.0,0.6877275109291077,0.3449352383613586,0.3449352383613586,1.0,1.0,-3.585272312164306,0.9161326885223388,2.669139623641968,0.1083039790391922,0.8922896385192871,0.8922896385192871,0.0,231.18411254882807,235.0,60635.71484375,0.0,4044.56494140625,1.0,278.9643859863281,282.9183654785156,295.7897033691406,299.81689453125,293.1499938964844,293.1499938964844,278.8500061035156,35144.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436404705047609,1.0,0.0,0.0,3.692965269088745,3.6929895877838135,9.100049851440416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9071.47265625,0.0,1575.02099609375,1895.4371337890625,0.0,3805.493896484375,0.912651777267456,1.0,0.0,3.0,1.0,0.0
18202920,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7830292582511902,0.372687965631485,0.3399185538291931,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9374542832374572,0.6395702958106995,0.6083844304084778,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9529775381088256,0.6691482663154602,0.4694488942623138,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8363022804260254,0.4575129449367523,0.4375154674053192,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6839739084243774,0.2453917860984802,1.1284632682800293,284.87664794921875,284.95001220703125,302.04998779296875,292.734375,298.4116516113281,297.1618957519531,284.8785705566406,1.0,0.6882688403129578,0.3448018133640289,0.3448018133640289,1.0,1.0,-3.583445310592652,0.9151432514190674,2.668301820755005,0.1078247502446174,0.8436962366104126,0.8436962366104126,0.0,232.77703857421875,238.0,60245.8984375,0.0,4049.553955078125,1.0,278.88330078125,282.8847045898437,295.7723083496094,299.7391967773437,293.1499938964844,293.1499938964844,279.1499938964844,40256.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947859823703766,1.0,0.0,0.0,3.593613624572754,3.5936379432678223,8.616999593868968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8317.849609375,0.0,1502.6942138671875,1895.4371337890625,0.0,3843.6611328125,0.8924715518951416,1.0,0.0,3.0,1.0,0.0
18202980,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.781168520450592,0.3723520636558532,0.3394855260848999,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.93485826253891,0.6387712359428406,0.6074784994125366,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9509817361831664,0.6693336367607117,0.4694253504276275,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8346449732780457,0.4573045372962951,0.4372287392616272,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6825249195098877,0.2453393191099167,1.1281629800796509,284.9823608398437,284.95001220703125,302.04998779296875,292.7199401855469,298.4098815917969,297.16046142578125,284.9908752441406,1.0,0.6887689232826233,0.3446683883666992,0.3446683883666992,1.0,1.0,-3.581094980239868,0.9140008687973022,2.6670939922332764,0.1071540489792823,0.9043072462081908,0.9043072462081908,0.0,234.368896484375,238.0,59541.73828125,0.0,4053.181640625,1.0,279.063720703125,283.0143127441406,295.6861572265625,299.418212890625,293.1499938964844,293.1499938964844,279.1499938964844,36328.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408467411994934,1.0,0.0,0.0,3.577332258224488,3.57735562324524,8.539095688320231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8452.8447265625,0.0,1456.221923828125,1895.4371337890625,0.0,3780.14111328125,0.8915637731552124,1.0,0.0,3.0,1.0,0.0
18203040,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7801815271377563,0.3724231421947479,0.3394525349140167,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9332913160324096,0.6384366750717163,0.6070424318313599,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9500104784965516,0.6700536012649536,0.4698156714439392,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.833733856678009,0.4574460983276367,0.4372762739658355,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6817644238471985,0.2455018460750579,1.1287000179290771,285.0155334472656,284.95001220703125,302.04998779296875,292.7052917480469,298.4105224609375,297.162109375,285.0144348144531,1.0,0.6894229054450989,0.3445349335670471,0.3445349335670471,1.0,1.0,-3.5816965103149414,0.9137618541717528,2.6679346561431885,0.1066968664526939,0.9470439553260804,0.9470439553260804,0.0,235.48388671875,241.0,59609.7890625,0.0,4061.580078125,1.0,279.1499938964844,283.0490417480469,295.6740417480469,299.4582214355469,293.1499938964844,293.1499938964844,278.8500061035156,32952.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937271237373352,1.0,0.0,0.0,3.6552772521972656,3.6553008556365967,8.915258717934194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9162.8115234375,0.0,1516.2095947265625,1895.4371337890625,0.0,3747.603759765625,0.906257390975952,1.0,0.0,3.0,1.0,0.0
18203100,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7791782021522522,0.3721699118614197,0.3394485712051391,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.931694746017456,0.6377530694007874,0.6066526770591736,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9489953517913818,0.6703171133995056,0.4702250361442566,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8328129649162292,0.4573447704315185,0.4373718500137329,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6810188889503479,0.2455496490001678,1.1294769048690796,284.912841796875,284.95001220703125,302.04998779296875,292.6905212402344,298.40985107421875,297.16192626953125,284.9025573730469,1.0,0.6901547908782959,0.3444015085697174,0.3444015085697174,1.0,1.0,-3.5827693939208984,0.9136610627174376,2.6691081523895264,0.1064017117023468,0.8887601494789124,0.8887601494789124,0.0,236.68426513671875,241.0,60468.2265625,0.0,4071.72119140625,1.0,278.9649353027344,282.9203491210937,295.7315368652344,299.74810791015625,293.1499938964844,293.1499938964844,278.8500061035156,35195.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450238347053528,1.0,0.0,0.0,3.681459188461304,3.681483507156372,9.043432100952488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9038.3798828125,0.0,1562.380859375,1895.4371337890625,0.0,3818.0244140625,0.9100766777992249,1.0,0.0,3.0,1.0,0.0
18203160,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7772800922393799,0.3714572191238403,0.3390406370162964,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9290180206298828,0.636548638343811,0.6057902574539185,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9468644261360168,0.6699346899986267,0.4701894223690033,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8311225771903992,0.4568468332290649,0.4371264278888702,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6795631051063538,0.2453592717647552,1.1294143199920654,284.8797302246094,284.95001220703125,302.04998779296875,292.6756591796875,298.4065856933594,297.1584777832031,284.88311767578125,1.0,0.6907573938369751,0.3442791998386383,0.3442791998386383,1.0,1.0,-3.5808353424072266,0.9126735925674438,2.6681618690490723,0.1059362739324569,0.8437833189964294,0.8437833189964294,0.0,238.4350433349609,244.0,60143.6328125,0.0,4077.378173828125,1.0,278.8827819824219,282.8930053710937,295.71368408203125,299.66717529296875,293.1499938964844,293.1499938964844,279.1499938964844,40019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949204683303833,1.0,0.0,0.0,3.57676100730896,3.576785087585449,8.536368341083289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8290.205078125,0.0,1482.6748046875,1895.4371337890625,0.0,3855.79443359375,0.8898633718490601,1.0,0.0,3.0,1.0,0.0
18203220,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7753933072090149,0.3710983693599701,0.3386012017726898,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9263543486595154,0.635728120803833,0.6048804521560669,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.94472336769104,0.6700233221054077,0.4701099097728729,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8294328451156616,0.45661261677742,0.4368276298046112,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6780853867530823,0.2452969402074813,1.1291091442108154,284.98016357421875,284.95001220703125,302.04998779296875,292.6607360839844,298.4048767089844,297.1571044921875,284.9889831542969,1.0,0.6912984251976013,0.3441569209098816,0.3441569209098816,1.0,1.0,-3.578385353088379,0.9115373492240906,2.666847944259644,0.1052880138158798,0.9009055495262146,0.9009055495262146,0.0,240.1421661376953,244.0,59369.3203125,0.0,4081.4267578125,1.0,279.06329345703125,283.0154113769531,295.6269836425781,299.3483581542969,293.1499938964844,293.1499938964844,279.1499938964844,36377.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421826004981996,1.0,0.0,0.0,3.564791202545166,3.564814329147339,8.479328812427411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8419.505859375,0.0,1443.179931640625,1895.4371337890625,0.0,3792.272216796875,0.8887002468109131,1.0,0.0,3.0,1.0,0.0
18203280,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7743508219718933,0.3711444437503814,0.3385474979877472,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9247063398361206,0.6353679299354553,0.6044226288795471,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9436132907867432,0.6706606149673462,0.470438688993454,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8284648656845093,0.4567261338233948,0.4368513822555542,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6772755980491638,0.2454472482204437,1.1296091079711914,285.0144958496094,284.95001220703125,302.04998779296875,292.645751953125,298.405517578125,297.1586608886719,285.01324462890625,1.0,0.691971480846405,0.3440346121788025,0.3440346121788025,1.0,1.0,-3.5787887573242188,0.9112737774848938,2.66751480102539,0.1048402860760688,0.9439563155174256,0.9439563155174256,0.0,241.35430908203125,247.0,59438.953125,0.0,4089.8994140625,1.0,279.1498107910156,283.05108642578125,295.6141662597656,299.3870849609375,293.1499938964844,293.1499938964844,278.8500061035156,32925.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385544657707214,1.0,0.0,0.0,3.6433846950531006,3.643408060073853,8.857340958456916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9127.5419921875,0.0,1502.8614501953125,1895.4371337890625,0.0,3759.292724609375,0.9035766124725342,1.0,0.0,3.0,1.0,0.0
18203340,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.773324191570282,0.3708703517913818,0.338526040315628,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.923075795173645,0.6346630454063416,0.6040140390396118,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.942506730556488,0.6708541512489319,0.4707978069782257,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8275156617164612,0.4565991461277008,0.4369248747825622,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6765068769454956,0.2454832047224044,1.1303471326828003,284.9116516113281,284.95001220703125,302.04998779296875,292.6307983398437,298.4049072265625,297.1585388183594,284.90142822265625,1.0,0.6927102208137512,0.3439123034477234,0.3439123034477234,1.0,1.0,-3.579683780670166,0.9111546874046326,2.6685290336608887,0.1045544520020484,0.88507080078125,0.88507080078125,0.0,242.6210479736328,247.0,60284.04296875,0.0,4099.982421875,1.0,278.96551513671875,282.922607421875,295.6715393066406,299.6760559082031,293.1499938964844,293.1499938964844,278.8500061035156,35239.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462836980819702,1.0,0.0,0.0,3.668668985366821,3.668693065643311,8.980703682937019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9002.908203125,0.0,1548.3221435546875,1895.4371337890625,0.0,3829.421875,0.9071979522705078,1.0,0.0,3.0,1.0,0.0
