time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203400,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7714465856552124,0.3701330721378326,0.3380969762802124,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9204288125038148,0.6334340572357178,0.6031290292739868,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.940312922000885,0.6704030632972717,0.4707126021385193,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.825831949710846,0.4560723304748535,0.4366537630558014,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6750630140304565,0.2452772110700607,1.1302289962768557,284.8783874511719,284.95001220703125,302.04998779296875,292.6158752441406,298.4017944335937,297.1553039550781,284.8808898925781,1.0,0.693310022354126,0.3437900245189667,0.3437900245189667,1.0,1.0,-3.5775399208068848,0.9101066589355468,2.667433261871338,0.1040632352232933,0.8390105366706848,0.8390105366706848,0.0,244.4241180419922,250.0,59897.5546875,0.0,4105.38720703125,1.0,278.8837585449219,282.8940734863281,295.6533508300781,299.5954284667969,293.1499938964844,293.1499938964844,279.1499938964844,40294.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504562616348268,1.0,0.0,0.0,3.563624858856201,3.563648700714112,8.473780894746596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8257.0458984375,0.0,1470.5528564453125,1895.4371337890625,0.0,3867.071533203125,0.886339008808136,1.0,0.0,3.0,1.0,0.0
18203460,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7696173191070557,0.3697691559791565,0.3376482725143432,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9178566932678224,0.6326100826263428,0.6022105813026428,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9381647109985352,0.6704565286636353,0.4706012308597564,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8241772651672363,0.4558261930942535,0.4363391399383545,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6736260652542114,0.2452082484960556,1.1298832893371582,284.9807434082031,284.95001220703125,302.04998779296875,292.6010131835937,298.4002990722656,297.15411376953125,284.98931884765625,1.0,0.6938452124595642,0.343688428401947,0.343688428401947,1.0,1.0,-3.57496190071106,0.9089949727058412,2.665966987609864,0.1034510806202888,0.8974733948707581,0.8974733948707581,0.0,246.15304565429688,250.0,59176.8203125,0.0,4109.208984375,1.0,279.06256103515625,283.019287109375,295.5666198730469,299.2755432128906,293.1499938964844,293.1499938964844,279.1499938964844,36376.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433712363243104,1.0,0.0,0.0,3.5495054721832275,3.5495285987854004,8.406767051383213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8385.6943359375,0.0,1426.9505615234375,1895.4371337890625,0.0,3803.05322265625,0.8853664398193359,1.0,0.0,3.0,1.0,0.0
18203520,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7686100006103516,0.3698003590106964,0.3375882506370544,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9162758588790894,0.6322346925735474,0.6017469167709351,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9370527267456056,0.6710476875305176,0.4709047377109527,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8232287764549255,0.4559209644794464,0.4363509714603424,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6728413105010986,0.2453495413064956,1.1303569078445437,285.0118408203125,284.95001220703125,302.04998779296875,292.5862731933594,298.4010009765625,297.1556396484375,285.01025390625,1.0,0.6945109367370605,0.3435868620872497,0.3435868620872497,1.0,1.0,-3.5752744674682617,0.9087704420089722,2.66650390625,0.1030502840876579,0.9381163716316224,0.9381163716316224,0.0,247.3786163330078,253.0,59221.56640625,0.0,4117.52001953125,1.0,279.1496887207031,283.05133056640625,295.5540466308594,299.31494140625,293.1499938964844,293.1499938964844,278.8500061035156,33003.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396766424179076,1.0,0.0,0.0,3.6301827430725098,3.6302061080932617,8.793267056717013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9086.5234375,0.0,1488.9320068359375,1895.4371337890625,0.0,3769.50439453125,0.9002550840377808,1.0,0.0,3.0,1.0,0.0
18203580,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.767608642578125,0.3695141971111297,0.3375530838966369,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.914708375930786,0.6315182447433472,0.6013235449790955,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9359336495399476,0.6711966395378113,0.471230685710907,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8222895860671997,0.455777108669281,0.4364064633846283,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.6720903515815735,0.2453769594430923,1.1310545206069946,284.9119873046875,284.95001220703125,302.04998779296875,292.5716552734375,298.40057373046875,297.1556396484375,284.9017944335937,1.0,0.6952372789382935,0.3434852957725525,0.3434852957725525,1.0,1.0,-3.576025009155273,0.9086741209030152,2.667351007461548,0.1028042435646057,0.8808882832527161,0.8808882832527161,0.0,248.66221618652344,253.0,60075.33984375,0.0,4127.32421875,1.0,278.9662780761719,282.92681884765625,295.6117248535156,299.6021423339844,293.1499938964844,293.1499938964844,278.8500061035156,35287.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473345279693604,1.0,0.0,0.0,3.652884721755981,3.652908563613892,8.903591606213013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8965.072265625,0.0,1531.046630859375,1895.4371337890625,0.0,3838.91796875,0.9036951065063475,1.0,0.0,3.0,1.0,0.0
18203640,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7658085227012634,0.3687684834003448,0.3371176421642303,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9122185111045836,0.6302838921546936,0.6004338264465332,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.933769464492798,0.6706993579864502,0.471117228269577,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8206499218940735,0.4552374482154846,0.4361237287521362,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6707053780555725,0.2451638728380203,1.130908489227295,284.8780212402344,284.95001220703125,302.04998779296875,292.5572509765625,298.397705078125,297.15264892578125,284.8812561035156,1.0,0.6958258748054504,0.3433836996555328,0.3433836996555328,1.0,1.0,-3.5737860202789307,0.9076646566390992,2.666121482849121,0.102357380092144,0.8343144059181213,0.8343144059181213,0.0,250.4685821533203,256.0,59672.30078125,0.0,4132.4755859375,1.0,278.8841857910156,282.8982849121094,295.5942687988281,299.5221862792969,293.1499938964844,293.1499938964844,279.1499938964844,40493.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514803886413574,1.0,0.0,0.0,3.544808387756348,3.544832229614258,8.384532179661619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8219.505859375,0.0,1451.91015625,1895.4371337890625,0.0,3876.2890625,0.882226288318634,1.0,0.0,3.0,1.0,0.0
18203700,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7640573978424072,0.3684006035327911,0.3366637527942657,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9098225235939026,0.6294611692428589,0.5995138883590698,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9316540956497192,0.6707006692886353,0.4709728062152862,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.819036066532135,0.4549840092658996,0.4357999861240387,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6693287491798401,0.2450912594795227,1.1305392980575562,284.98101806640625,284.95001220703125,302.04998779296875,292.54302978515625,298.3962707519531,297.15155029296875,284.989501953125,1.0,0.6963499188423157,0.3432821333408355,0.3432821333408355,1.0,1.0,-3.5711212158203125,0.9065321683883668,2.664588928222656,0.1017274409532547,0.8936970829963684,0.8936970829963684,0.0,252.1978302001953,256.0,58970.4140625,0.0,4136.04541015625,1.0,279.0617980957031,283.02313232421875,295.5079345703125,299.2032470703125,293.1499938964844,293.1499938964844,279.1499938964844,36362.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443109035491944,1.0,0.0,0.0,3.5329713821411133,3.532994270324707,8.328628950948769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8350.0703125,0.0,1409.451171875,1895.4371337890625,0.0,3811.56884765625,0.8816559314727783,1.0,0.0,3.0,1.0,0.0
18203760,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7630624771118164,0.3683933913707733,0.3365828990936279,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9083226323127748,0.6290470361709595,0.5990303754806519,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9305036664009094,0.6711694002151489,0.4712142050266266,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8180801868438721,0.4550433754920959,0.4357908964157104,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6685537099838257,0.2452140152454376,1.1309655904769895,285.0076904296875,284.95001220703125,302.04998779296875,292.529052734375,298.3969116210937,297.1529235839844,285.0061950683594,1.0,0.6969981789588928,0.3431915640830993,0.3431915640830993,1.0,1.0,-3.571228265762329,0.906278431415558,2.664949893951416,0.1013345494866371,0.9298202395439148,0.9298202395439148,0.0,253.4469757080078,259.0,58997.24609375,0.0,4143.9541015625,1.0,279.1502685546875,283.0506896972656,295.4959716796875,299.244140625,293.1499938964844,293.1499938964844,278.8500061035156,33289.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940594494342804,1.0,0.0,0.0,3.616452217102051,3.616475343704224,8.726874511921778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9043.3994140625,0.0,1476.0718994140625,1895.4371337890625,0.0,3777.849365234375,0.8964978456497192,1.0,0.0,3.0,1.0,0.0
18203820,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7620820999145508,0.3681002557277679,0.3365291655063629,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9068546891212464,0.6283273696899414,0.5985890626907349,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9293462634086608,0.6712134480476379,0.4714633822441101,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8171388506889343,0.4548879861831665,0.4358256757259369,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6678177118301392,0.2452358454465866,1.1316131353378296,284.9132385253906,284.95001220703125,302.04998779296875,292.515380859375,298.3965148925781,297.1529235839844,284.9029541015625,1.0,0.6977019906044006,0.3431009948253631,0.3431009948253631,1.0,1.0,-3.5717570781707764,0.90615051984787,2.6656064987182617,0.1010866984724998,0.8760542273521423,0.8760542273521423,0.0,254.7445831298828,259.0,59854.04296875,0.0,4153.255859375,1.0,278.9672546386719,282.9320983886719,295.5544738769531,299.5298156738281,293.1499938964844,293.1499938964844,278.8500061035156,35368.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481462836265564,1.0,0.0,0.0,3.635632038116455,3.635655879974365,8.81968674093514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8926.89453125,0.0,1512.5322265625,1895.4371337890625,0.0,3846.2470703125,0.8998838067054749,1.0,0.0,3.0,1.0,0.0
18203880,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7603657841682434,0.3673518896102905,0.336091011762619,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9045932292938232,0.6270976066589355,0.5977015495300293,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.927200973033905,0.6706019043922424,0.4712752103805542,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8155327439308167,0.454341173171997,0.4355354309082031,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.666498064994812,0.2450203895568847,1.1314526796340942,284.8793334960937,284.95001220703125,302.04998779296875,292.50201416015625,298.3937683105469,297.1500244140625,284.8822326660156,1.0,0.6982725262641907,0.3430104255676269,0.3430104255676269,1.0,1.0,-3.569401264190674,0.9051419496536256,2.664259433746338,0.1006507351994514,0.8299722671508789,0.8299722671508789,0.0,256.5448913574219,262.0,59415.1015625,0.0,4158.0380859375,1.0,278.8844909667969,282.9032897949219,295.5383605957031,299.4515075683594,293.1499938964844,293.1499938964844,279.1499938964844,40648.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522346258163452,1.0,0.0,0.0,3.526078939437866,3.5261025428771973,8.296165106003173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8184.22412109375,0.0,1433.2235107421875,1895.4371337890625,0.0,3883.071044921875,0.8779081106185913,1.0,0.0,3.0,1.0,0.0
18203940,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7586933374404907,0.3669779300689697,0.3356333673000335,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9024386405944824,0.6262773871421814,0.5967855453491211,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9251026511192322,0.6704879403114319,0.4710511565208435,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8139436841011047,0.454079121351242,0.4352044761180877,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.665184497833252,0.2449454665184021,1.1310735940933228,284.98248291015625,284.95001220703125,302.04998779296875,292.489013671875,298.3924255371094,297.14898681640625,284.9907531738281,1.0,0.6987795829772949,0.3429198563098907,0.3429198563098907,1.0,1.0,-3.566619873046875,0.904010534286499,2.662609338760376,0.1000336036086082,0.8901202082633972,0.8901202082633972,0.0,258.2698669433594,262.0,58756.84765625,0.0,4161.2490234375,1.0,279.06085205078125,283.0282897949219,295.4530334472656,299.1338195800781,293.1499938964844,293.1499938964844,279.1499938964844,36328.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944968581199646,1.0,0.0,0.0,3.514944314956665,3.514967203140259,8.243852107625571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8314.8193359375,0.0,1390.4036865234375,1895.4371337890625,0.0,3817.524169921875,0.8776540160179138,1.0,0.0,3.0,1.0,0.0
18204000,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7577590942382812,0.3669793605804443,0.3355550169944763,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9010992646217346,0.6258786916732788,0.5963120460510254,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9239662885665894,0.6708762645721436,0.4712263643741607,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8130133748054504,0.454142302274704,0.4351940751075744,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6644592881202698,0.2450741082429886,1.131508469581604,285.01239013671875,284.95001220703125,302.04998779296875,292.47637939453125,298.3931884765625,297.1505432128906,285.0108337402344,1.0,0.6994134187698364,0.3428292870521545,0.3428292870521545,1.0,1.0,-3.566671133041382,0.9037428498268129,2.6629281044006348,0.0996228158473968,0.9302732348442078,0.9302732348442078,0.0,259.5057983398437,265.0,58818.80859375,0.0,4168.9208984375,1.0,279.14923095703125,283.0595703125,295.4422912597656,299.1741027832031,293.1499938964844,293.1499938964844,278.8500061035156,32914.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410672187805176,1.0,0.0,0.0,3.597059726715088,3.5970828533172607,8.6335342075472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9006.6552734375,0.0,1452.30908203125,1895.4371337890625,0.0,3782.144287109375,0.8928502202033997,1.0,0.0,3.0,1.0,0.0
18204060,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7568199634552002,0.3666640520095825,0.3354943394660949,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8997499942779541,0.6251397132873535,0.5958675742149353,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9228084683418274,0.6708162426948547,0.4714103937149048,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8120784759521484,0.4539653062820434,0.4352201223373413,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.6637588739395142,0.2450876086950302,1.1321526765823364,284.9129943847656,284.95001220703125,302.04998779296875,292.4642028808594,298.392822265625,297.1506042480469,284.90283203125,1.0,0.7001026272773743,0.3427386581897735,0.3427386581897735,1.0,1.0,-3.5670952796936035,0.9035833477973938,2.6635117530822754,0.0993591994047164,0.8734703660011292,0.8734703660011292,0.0,260.80596923828125,265.0,59643.13671875,0.0,4177.955078125,1.0,278.96795654296875,282.9358825683594,295.5027770996094,299.4629821777344,293.1499938964844,293.1499938964844,278.8500061035156,35285.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485906958580016,1.0,0.0,0.0,3.6199791431427,3.6200027465820312,8.743904800212476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8890.5869140625,0.0,1494.724365234375,1895.4371337890625,0.0,3850.257080078125,0.8962777256965637,1.0,0.0,3.0,1.0,0.0
18204120,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7551573514938354,0.3658968210220337,0.3350377082824707,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8976158499717712,0.6238963603973389,0.594964325428009,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9206892848014832,0.6701273322105408,0.4711590409278869,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8104623556137085,0.4533982872962951,0.4349101483821869,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.662482738494873,0.2448616623878479,1.1319512128829956,284.87939453125,284.95001220703125,302.04998779296875,292.45245361328125,298.39013671875,297.14776611328125,284.8823547363281,1.0,0.7006540894508362,0.3426480293273926,0.3426480293273926,1.0,1.0,-3.564549207687378,0.9025178551673888,2.6620311737060547,0.0988964959979057,0.8275802135467529,0.8275802135467529,0.0,262.6170349121094,268.0,59203.25390625,0.0,4182.2763671875,1.0,278.8847961425781,282.90728759765625,295.488525390625,299.3870849609375,293.1499938964844,293.1499938964844,279.1499938964844,40613.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526684284210204,1.0,0.0,0.0,3.5102198123931885,3.5102431774139404,8.221705343203212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8153.4169921875,0.0,1416.3443603515625,1895.4371337890625,0.0,3886.969482421875,0.8743941783905029,1.0,0.0,3.0,1.0,0.0
18204180,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7535452842712402,0.365506112575531,0.334565132856369,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.895539402961731,0.6230638027191162,0.5940375328063965,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9186457395553588,0.6699567437171936,0.4708900451660156,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8088642358779907,0.4531181454658508,0.4345622360706329,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6612169742584229,0.2447764277458191,1.1315284967422483,284.9815368652344,284.95001220703125,302.04998779296875,292.44122314453125,298.3888244628906,297.1468200683594,284.9898376464844,1.0,0.7011425495147705,0.3425574004650116,0.3425574004650116,1.0,1.0,-3.561609983444214,0.90133935213089,2.6602704524993896,0.098256416618824,0.8870047330856323,0.8870047330856323,0.0,264.34454345703125,268.0,58555.98828125,0.0,4185.060546875,1.0,279.0601806640625,283.031005859375,295.40478515625,299.07183837890625,293.1499938964844,293.1499938964844,279.1499938964844,36304.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453467726707458,1.0,0.0,0.0,3.499794244766236,3.49981689453125,8.172940511030902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8282.2451171875,0.0,1374.575439453125,1895.4371337890625,0.0,3820.947021484375,0.874257504940033,1.0,0.0,3.0,1.0,0.0
18204240,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7526412606239319,0.3654906451702118,0.3344714641571045,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8942313194274902,0.6226505041122437,0.593550980091095,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9175361394882202,0.6702955365180969,0.4710285067558288,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8079213500022888,0.4531627595424652,0.4345345199108124,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6605153679847717,0.2448947429656982,1.1319178342819214,285.011474609375,284.95001220703125,302.04998779296875,292.4305419921875,298.3895568847656,297.1483459472656,285.00982666015625,1.0,0.7017570734024048,0.3424667418003082,0.3424667418003082,1.0,1.0,-3.561507225036621,0.9010252952575684,2.6604819297790527,0.0978245660662651,0.926852524280548,0.926852524280548,0.0,265.5834045410156,271.0,58613.86328125,0.0,4192.3349609375,1.0,279.1490478515625,283.06231689453125,295.39556884765625,299.1132507324219,293.1499938964844,293.1499938964844,278.8500061035156,32873.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413379430770874,1.0,0.0,0.0,3.582528829574585,3.5825514793396,8.563920914639311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8970.7841796875,0.0,1436.427734375,1895.4371337890625,0.0,3784.603759765625,0.8895962238311768,1.0,0.0,3.0,1.0,0.0
18204300,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7517369985580444,0.3651624321937561,0.3343975245952606,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.892918050289154,0.6218997836112976,0.5930939316749573,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9164164066314696,0.6701933145523071,0.4711808562278747,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8069756031036377,0.4529696702957153,0.4345443546772003,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6598414778709412,0.2448990195989608,1.1325194835662842,284.9124450683594,284.95001220703125,302.04998779296875,292.42041015625,298.3892517089844,297.1484680175781,284.9022827148437,1.0,0.7024272680282593,0.3423761129379272,0.3423761129379272,1.0,1.0,-3.561791181564331,0.9008236527442932,2.6609675884246826,0.0975419878959655,0.8699260354042053,0.8699260354042053,0.0,266.8836364746094,271.0,59435.48828125,0.0,4200.98974609375,1.0,278.9686889648437,282.93927001953125,295.45819091796875,299.4035949707031,293.1499938964844,293.1499938964844,278.8500061035156,35304.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487818479537964,1.0,0.0,0.0,3.6050057411193848,3.6050291061401367,8.671718774166948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8856.6455078125,0.0,1478.54345703125,1895.4371337890625,0.0,3851.9814453125,0.8929125070571899,1.0,0.0,3.0,1.0,0.0
18204360,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7501627802848816,0.3644043803215027,0.3339414894580841,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.890873372554779,0.6206720471382141,0.5921952128410339,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9144182801246644,0.669495165348053,0.470914214849472,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8053628206253052,0.4524053633213043,0.4342295527458191,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6586344242095947,0.2446740865707397,1.132300615310669,284.88250732421875,284.95001220703125,302.04998779296875,292.4108581542969,298.3868103027344,297.1459350585937,284.8861999511719,1.0,0.7029651403427124,0.342295378446579,0.342295378446579,1.0,1.0,-3.559206008911133,0.899776816368103,2.65942907333374,0.097096748650074,0.8274544477462769,0.8274544477462769,0.0,268.6757202148437,274.0,59053.05859375,0.0,4205.06591796875,1.0,278.8843688964844,282.9154052734375,295.4463806152344,299.3285827636719,293.1499938964844,293.1499938964844,279.1499938964844,40351.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527615308761596,1.0,0.0,0.0,3.492882251739502,3.492905378341675,8.140689260471845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8128.14599609375,0.0,1396.451904296875,1895.4371337890625,0.0,3887.805908203125,0.8713039755821228,1.0,0.0,3.0,1.0,0.0
18204420,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7486250996589661,0.3639982640743255,0.3334654569625854,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8888731002807617,0.6198275089263916,0.5912694334983826,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9124872088432312,0.6692840456962585,0.4706274271011352,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8037649989128113,0.4521096050739288,0.4338752627372741,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6574288606643677,0.2445805221796035,1.131861686706543,284.9798278808594,284.95001220703125,302.04998779296875,292.4019775390625,298.3855895996094,297.1450500488281,284.9884338378906,1.0,0.7034427523612976,0.3422146439552307,0.3422146439552307,1.0,1.0,-3.556215524673462,0.8986150026321411,2.6576004028320312,0.0964843556284904,0.8835851550102234,0.8835851550102234,0.0,270.3953857421875,274.0,58355.5390625,0.0,4207.63916015625,1.0,279.0595703125,283.0331726074219,295.3648681640625,299.0181579589844,293.1499938964844,293.1499938964844,279.1499938964844,36342.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453635215759276,1.0,0.0,0.0,3.484678030014038,3.4847006797790527,8.102492756734136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8250.677734375,0.0,1359.34375,1895.4371337890625,0.0,3821.098388671875,0.8708567023277283,1.0,0.0,3.0,1.0,0.0
18204480,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7477458715438843,0.3639664649963379,0.3333560228347778,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8875929713249207,0.6193999648094177,0.5907686352729797,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9114187955856324,0.66958087682724,0.4707357585430145,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8028132915496826,0.4521370828151703,0.4338310062885284,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6567476987838745,0.2446895092725753,1.132209539413452,285.0103759765625,284.95001220703125,302.04998779296875,292.3937683105469,298.3863220214844,297.1465148925781,285.0087585449219,1.0,0.7040419578552246,0.34213387966156,0.34213387966156,1.0,1.0,-3.555970430374145,0.8982895612716675,2.657680988311768,0.0960707888007164,0.923429787158966,0.923429787158966,0.0,271.64215087890625,277.0,58427.48046875,0.0,4214.57470703125,1.0,279.1488342285156,283.0648803710937,295.3577575683594,299.0615539550781,293.1499938964844,293.1499938964844,278.8500061035156,32846.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94122976064682,1.0,0.0,0.0,3.568441152572632,3.5684638023376465,8.49670186653384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8937.7197265625,0.0,1421.241943359375,1895.4371337890625,0.0,3783.620849609375,0.8864392042160034,1.0,0.0,3.0,1.0,0.0
18204540,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7468738555908203,0.3636277616024017,0.3332702219486236,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8863163590431213,0.6186414361000061,0.5903012752532959,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9103527665138244,0.6694425344467163,0.4708611667156219,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8018726706504822,0.4519307017326355,0.4338267147541046,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6560994386672974,0.244686409831047,1.1327749490737915,284.9120483398437,284.95001220703125,302.04998779296875,292.38629150390625,298.3860778808594,297.1466979980469,284.90191650390625,1.0,0.7046968340873718,0.3420531451702118,0.3420531451702118,1.0,1.0,-3.5561349391937256,0.8980833888053894,2.6580514907836914,0.0958088561892509,0.8666669726371765,0.8666669726371765,0.0,272.94464111328125,277.0,59237.890625,0.0,4222.916015625,1.0,278.96942138671875,282.9426574707031,295.423095703125,299.3541259765625,293.1499938964844,293.1499938964844,278.8500061035156,35316.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485782384872437,1.0,0.0,0.0,3.5906364917755127,3.5906598567962646,8.602727916695585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8826.18359375,0.0,1463.0867919921875,1895.4371337890625,0.0,3850.14453125,0.8896934986114502,1.0,0.0,3.0,1.0,0.0
18204600,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7453505992889404,0.3628483414649963,0.3327986598014831,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8843261003494263,0.6173945069313049,0.5893884897232056,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9084580540657043,0.6686930656433105,0.4705626368522644,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8002820611000061,0.4513440430164337,0.433494359254837,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.654933750629425,0.244448035955429,1.132509708404541,284.8788757324219,284.95001220703125,302.04998779296875,292.3795166015625,298.3836975097656,297.1442565917969,284.88140869140625,1.0,0.7052187323570251,0.3419724106788635,0.3419724106788635,1.0,1.0,-3.553398847579956,0.8969932794570923,2.6564056873321533,0.0953567549586296,0.820909321308136,0.820909321308136,0.0,274.7436218261719,280.0,58755.86328125,0.0,4226.609375,1.0,278.8854675292969,282.9137878417969,295.4140319824219,299.28448486328125,293.1499938964844,293.1499938964844,279.1499938964844,40793.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525179862976074,1.0,0.0,0.0,3.479233741760254,3.4792568683624268,8.077193456301757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8096.18701171875,0.0,1385.54150390625,1895.4371337890625,0.0,3885.61767578125,0.8672599792480469,1.0,0.0,3.0,1.0,0.0
18204660,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7438774704933167,0.3624477684497833,0.3323158919811249,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8823972940444946,0.6165598630905151,0.5884587168693542,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9066582918167114,0.6684699654579163,0.4702546000480652,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7987305521965027,0.4510486721992492,0.4331297278404236,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.653780460357666,0.2443538010120391,1.1320366859436035,284.9817199707031,284.95001220703125,302.04998779296875,292.3735656738281,298.3826599121094,297.1434936523437,284.9897766113281,1.0,0.7056820392608643,0.3419114351272583,0.3419114351272583,1.0,1.0,-3.550316095352173,0.8958629965782166,2.6544530391693115,0.0947942957282066,0.8810328841209412,0.8810328841209412,0.0,276.4553527832031,280.0,58172.9296875,0.0,4228.8642578125,1.0,279.0586242675781,283.0381774902344,295.3349914550781,298.9747009277344,293.1499938964844,293.1499938964844,279.1499938964844,36252.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449610114097596,1.0,0.0,0.0,3.469455003738404,3.469477415084839,8.031854576984188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8225.7373046875,0.0,1343.2254638671875,1895.4371337890625,0.0,3817.45556640625,0.8675307035446167,1.0,0.0,3.0,1.0,0.0
18204720,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.743050754070282,0.3624163568019867,0.3322091102600097,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8811789155006409,0.6161361932754517,0.5879642963409424,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9056841731071472,0.6687467694282532,0.4703520834445953,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7978220582008362,0.4510737359523773,0.433084487915039,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6531425714492798,0.2444625496864318,1.1323819160461426,285.0134582519531,284.95001220703125,302.04998779296875,292.368408203125,298.38348388671875,297.1449890136719,285.01190185546875,1.0,0.7062721848487854,0.3418504595756531,0.3418504595756531,1.0,1.0,-3.5500645637512207,0.8955985307693481,2.654466152191162,0.094448797404766,0.922093152999878,0.922093152999878,0.0,277.687744140625,283.0,58260.24609375,0.0,4235.6806640625,1.0,279.148681640625,283.0718078613281,295.3306884765625,299.01959228515625,293.1499938964844,293.1499938964844,278.8500061035156,32703.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406477212905884,1.0,0.0,0.0,3.55193305015564,3.551955461502075,8.418269885623886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8909.814453125,0.0,1402.77685546875,1895.4371337890625,0.0,3778.332763671875,0.8831191658973694,1.0,0.0,3.0,1.0,0.0
18204780,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.742224931716919,0.3620736002922058,0.3321232497692108,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8799577951431274,0.6153771877288818,0.587500274181366,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.904707372188568,0.6685801148414612,0.4704625606536865,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7969192862510681,0.4508612751960754,0.4330775439739227,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6525334715843201,0.2444575726985931,1.1329460144042969,284.91259765625,284.95001220703125,302.04998779296875,292.3641357421875,298.3834228515625,297.145263671875,284.9025573730469,1.0,0.7069191336631775,0.3417895138263702,0.3417895138263702,1.0,1.0,-3.550210475921631,0.8954495191574097,2.6547610759735107,0.0942556709051132,0.8639769554138184,0.8639769554138184,0.0,278.98211669921875,283.0,59053.48828125,0.0,4243.91064453125,1.0,278.9701843261719,282.94683837890625,295.39971923828125,299.3168029785156,293.1499938964844,293.1499938964844,278.8500061035156,35286.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478940963745116,1.0,0.0,0.0,3.576382160186768,3.5764052867889404,8.534560151929327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8800.046875,0.0,1447.565673828125,1895.4371337890625,0.0,3843.970458984375,0.8864554762840271,1.0,0.0,3.0,1.0,0.0
18204840,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7407628297805786,0.3612902164459228,0.3316473662853241,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8780395984649658,0.6141308546066284,0.5865867733955383,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.902962565422058,0.6678025126457214,0.4701436460018158,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7953761219978333,0.4502684772014618,0.432738721370697,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6514208912849426,0.2442164421081543,1.132668137550354,284.87994384765625,284.95001220703125,302.04998779296875,292.3607177734375,298.3812561035156,297.1430053710937,284.8824768066406,1.0,0.7074328660964966,0.341728538274765,0.341728538274765,1.0,1.0,-3.5474207401275635,0.8944061994552612,2.653014659881592,0.0938702076673507,0.8188621997833252,0.8188621997833252,0.0,280.77838134765625,286.0,58573.67578125,0.0,4247.41796875,1.0,278.88580322265625,282.9182434082031,295.394287109375,299.2514343261719,293.1499938964844,293.1499938964844,279.1499938964844,40770.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517549872398376,1.0,0.0,0.0,3.464926242828369,3.464949369430542,8.010899819055339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8075.13818359375,0.0,1370.72900390625,1895.4371337890625,0.0,3878.758544921875,0.864096999168396,1.0,0.0,3.0,1.0,0.0
18204900,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.739346981048584,0.3608832061290741,0.3311604559421539,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8761807084083557,0.613293468952179,0.5856565833091736,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9013013243675232,0.667549729347229,0.4698162674903869,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.793870747089386,0.4499657452106476,0.4323681890964508,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6503185033798218,0.2441188693046569,1.1321823596954346,284.9819641113281,284.95001220703125,302.04998779296875,292.3582458496094,298.3802490234375,297.1423034667969,284.989990234375,1.0,0.707888662815094,0.3416675627231598,0.3416675627231598,1.0,1.0,-3.5442869663238525,0.8932645320892334,2.651022434234619,0.093317724764347,0.8786969780921936,0.8786969780921936,0.0,282.4876403808594,286.0,58011.50390625,0.0,4249.49609375,1.0,279.0579833984375,283.0414428710937,295.3186340332031,298.9462280273437,293.1499938964844,293.1499938964844,279.1499938964844,36209.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440887570381165,1.0,0.0,0.0,3.4563958644866943,3.456418037414551,7.971503350745479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8204.7265625,0.0,1329.7388916015625,1895.4371337890625,0.0,3809.55615234375,0.8645962476730347,1.0,0.0,3.0,1.0,0.0
18204960,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7385313510894775,0.3608186841011047,0.3310357630252838,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8749824166297913,0.6128367185592651,0.5851449966430664,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9003621339797974,0.667759358882904,0.4698798358440399,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7929682731628418,0.4499610066413879,0.4323058724403381,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6496936082839966,0.2442115098237991,1.13248872756958,285.0087585449219,284.95001220703125,302.04998779296875,292.35675048828125,298.3810119628906,297.1436462402344,285.0074462890625,1.0,0.7084663510322571,0.3416171669960022,0.3416171669960022,1.0,1.0,-3.543885946273804,0.8929855227470398,2.650900363922119,0.0930075794458389,0.9149876832962036,0.9149876832962036,0.0,283.7373046875,289.0,58056.3125,0.0,4256.0078125,1.0,279.1490173339844,283.0700988769531,295.3179931640625,298.99639892578125,293.1499938964844,293.1499938964844,278.8500061035156,33006.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397324323654176,1.0,0.0,0.0,3.541275978088379,3.5412983894348145,8.367829877897748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8882.54296875,0.0,1393.807861328125,1895.4371337890625,0.0,3770.011474609375,0.8801025748252869,1.0,0.0,3.0,1.0,0.0
18205020,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7377246022224426,0.3604766726493835,0.3309349715709686,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8737915754318237,0.6120819449424744,0.5846667289733887,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8994208574295044,0.6675714254379272,0.4699593186378479,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7920796871185303,0.4497450292110443,0.4322826266288757,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.649101734161377,0.2442038804292678,1.1330082416534424,284.9141540527344,284.95001220703125,302.04998779296875,292.3562316894531,298.38104248046875,297.1439819335937,284.9039611816406,1.0,0.7090979218482971,0.3415667712688446,0.3415667712688446,1.0,1.0,-3.543885469436645,0.8928255438804626,2.651060104370117,0.0928427204489708,0.8610133528709412,0.8610133528709412,0.0,285.0382995605469,289.0,58894.6015625,0.0,4263.87744140625,1.0,278.9709167480469,282.951416015625,295.390380859375,299.2951354980469,293.1499938964844,293.1499938964844,278.8500061035156,35315.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468064904212952,1.0,0.0,0.0,3.5636134147644043,3.563636541366577,8.473726893498679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8780.7998046875,0.0,1434.1639404296875,1895.4371337890625,0.0,3834.147216796875,0.8836312294006348,1.0,0.0,3.0,1.0,0.0
18205080,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7363324165344238,0.3597046434879303,0.3304641246795654,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8719623684883118,0.6108524203300476,0.5837626457214355,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.897763192653656,0.6667866706848145,0.4696301519870758,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7905997037887573,0.4491586089134216,0.4319445490837097,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6480503678321838,0.2439664602279663,1.1327296495437622,284.884765625,284.95001220703125,302.04998779296875,292.35675048828125,298.37908935546875,297.1419372558594,284.8875427246094,1.0,0.7096042037010193,0.3415163457393646,0.3415163457393646,1.0,1.0,-3.54110074043274,0.8918171525001526,2.6492836475372314,0.0925020948052406,0.8189317584037781,0.8189317584037781,0.0,286.8169860839844,292.0,58446.53125,0.0,4267.26416015625,1.0,278.8860778808594,282.9266967773437,295.38873291015625,299.2325744628906,293.1499938964844,293.1499938964844,279.1499938964844,40584.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505107402801514,1.0,0.0,0.0,3.450603008270264,3.4506258964538574,7.944805702209123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8063.05224609375,0.0,1354.8634033203125,1895.4371337890625,0.0,3867.56201171875,0.8614371418952942,1.0,0.0,3.0,1.0,0.0
18205140,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7349819540977478,0.3592950403690338,0.3299834132194519,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.870189368724823,0.6100165247917175,0.5828437209129333,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8961626291275024,0.6665087342262268,0.4692943394184112,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7891560792922974,0.4488526880741119,0.4315774738788605,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6470082998275757,0.2438685148954391,1.1322555541992188,284.9823303222656,284.95001220703125,302.04998779296875,292.3583374023437,298.378173828125,297.1413269042969,284.9906005859375,1.0,0.7100564241409302,0.341465950012207,0.341465950012207,1.0,1.0,-3.537996292114258,0.890717625617981,2.647278547286988,0.0920022875070571,0.8763784766197205,0.8763784766197205,0.0,288.5118103027344,292.0,57870.42578125,0.0,4269.3056640625,1.0,279.0575866699219,283.044677734375,295.3173828125,298.9342346191406,293.1499938964844,293.1499938964844,279.1499938964844,36211.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427257180213928,1.0,0.0,0.0,3.4443514347076416,3.444373607635498,7.91604463756812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8188.6875,0.0,1317.6761474609375,1895.4371337890625,0.0,3797.19970703125,0.8618838787078857,1.0,0.0,3.0,1.0,0.0
18205200,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7342092394828796,0.3592448532581329,0.3298632800579071,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8690507411956787,0.6095795035362244,0.582341194152832,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8952625393867493,0.6667172312736511,0.4693485498428345,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7882964611053467,0.44885915517807,0.431518018245697,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6464236378669739,0.2439694702625274,1.1325745582580566,285.0122375488281,284.95001220703125,302.04998779296875,292.36102294921875,298.3790283203125,297.14276123046875,285.01043701171875,1.0,0.7106308341026306,0.3414155542850494,0.3414155542850494,1.0,1.0,-3.537618637084961,0.8904475569725037,2.6471710205078125,0.0917082875967025,0.9165196418762208,0.9165196418762208,0.0,289.74981689453125,295.0,57973.8515625,0.0,4275.79443359375,1.0,279.1483154296875,283.0755920410156,295.3207397460937,298.9881591796875,293.1499938964844,293.1499938964844,278.8500061035156,32645.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938134789466858,1.0,0.0,0.0,3.5311830043792725,3.531205415725708,8.320200208800088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8872.3017578125,0.0,1380.671630859375,1895.4371337890625,0.0,3755.47119140625,0.8780664205551147,1.0,0.0,3.0,1.0,0.0
