time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205260,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.733403742313385,0.3588384687900543,0.3297457695007324,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8678743839263916,0.6087630391120911,0.5818491578102112,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8943120837211609,0.666435956954956,0.4693990349769592,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7874068021774292,0.4485804438591003,0.4314773678779602,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6458318829536438,0.2439063042402267,1.1330267190933228,284.9140319824219,284.95001220703125,302.0498046875,292.3641357421875,298.3786315917969,297.14263916015625,284.9039001464844,1.0,0.7112508416175842,0.341363787651062,0.341363787651062,1.0,1.0,-3.5374462604522705,0.8902300000190735,2.647216320037842,0.0915599465370178,0.8602426648139954,0.8602426648139954,0.0,291.080322265625,295.0,58779.3671875,0.0,4283.37158203125,1.0,278.9712829589844,282.9537658691406,295.3977966308594,299.292724609375,293.1499938964844,293.1499938964844,278.8500061035156,35224.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452129602432252,1.0,0.0,0.0,3.554826021194458,3.554848909378052,8.431987907897565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8769.41796875,0.0,1424.18505859375,1895.4371337890625,0.0,3819.73583984375,0.8816052675247192,1.0,0.0,3.0,1.0,0.0
18205320,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7319087386131287,0.3579230606555938,0.3291889727115631,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8659541010856628,0.6073912978172302,0.5808573365211487,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.892529308795929,0.6654800176620483,0.4689843952655792,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7858107089996338,0.4478473961353302,0.4310481250286102,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6446658968925476,0.2435223907232284,1.132327914237976,284.8805847167969,284.95001220703125,302.0492858886719,292.3669738769531,298.37548828125,297.1392822265625,284.8831481933594,1.0,0.7117012143135071,0.3413120210170746,0.3413120210170746,1.0,1.0,-3.5337367057800293,0.888934850692749,2.6448018550872803,0.0911813825368881,0.8149176836013794,0.8149176836013794,0.0,292.9883728027344,298.0,58284.75,0.0,4285.06201171875,1.0,278.8862609863281,282.92449951171875,295.3995361328125,299.2360534667969,293.1499938964844,293.1499938964844,279.1499938964844,40799.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490296840667723,1.0,0.0,0.0,3.4424633979797363,3.44248628616333,7.907368058113207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8048.60498046875,0.0,1348.1710205078125,1895.4371337890625,0.0,3854.21630859375,0.8591163158416748,1.0,0.0,3.0,1.0,0.0
18205380,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7303710579872131,0.3573278188705444,0.3285683691501617,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8640039563179016,0.6063671708106995,0.5797911882400513,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8907172679901123,0.6649960279464722,0.4685232937335968,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7841591238975525,0.4473437666893005,0.4305274188518524,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6434062719345093,0.243213340640068,1.1310960054397583,284.9809875488281,284.95001220703125,302.0483703613281,292.3695068359375,298.3727722167969,297.13671875,284.9888610839844,1.0,0.7120444178581238,0.3412602543830871,0.3412602543830871,1.0,1.0,-3.529041051864624,0.8873462677001953,2.6416947841644287,0.0905843004584312,0.8738672137260437,0.8738672137260437,0.0,294.8675537109375,298.0,57727.05078125,0.0,4283.97802734375,1.0,279.05694580078125,283.0460510253906,295.3291015625,298.937255859375,293.1499938964844,293.1499938964844,279.1499938964844,36206.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412992000579834,1.0,0.0,0.0,3.434602975845337,3.4346249103546143,7.871298066675081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8176.734375,0.0,1307.92919921875,1895.4371337890625,0.0,3784.251220703125,0.8597301840782166,1.0,0.0,3.0,1.0,0.0
18205440,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7293559908866882,0.3570525050163269,0.3282755613327026,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8626265525817871,0.6056966185569763,0.5791028141975403,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8895506262779236,0.6649584174156189,0.4684299826622009,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7830297946929932,0.447106271982193,0.4302723109722137,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6425264477729797,0.2430489957332611,1.1304056644439695,285.0110778808594,284.95001220703125,302.047119140625,292.3717956542969,298.3713073730469,297.1357116699219,285.00933837890625,1.0,0.7124596834182739,0.3412085175514221,0.3412085175514221,1.0,1.0,-3.526606559753418,0.8864455223083496,2.6401610374450684,0.0901556089520454,0.913305401802063,0.913305401802063,0.0,296.3043212890625,301.0,57800.84375,0.0,4286.203125,1.0,279.148193359375,283.07867431640625,295.33203125,298.9884033203125,293.1499938964844,293.1499938964844,278.8500061035156,32667.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367680549621582,1.0,0.0,0.0,3.517652750015259,3.5176749229431152,8.256561159214471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8853.15234375,0.0,1366.8203125,1895.4371337890625,0.0,3743.016845703125,0.8754182457923889,1.0,0.0,3.0,1.0,0.0
18205500,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7283124923706055,0.3564441502094269,0.3279736042022705,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8612223863601685,0.6046654582023621,0.5784080028533936,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.888346791267395,0.6644530296325684,0.4683239459991455,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7818750143051147,0.4465992748737335,0.430016279220581,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6416290998458862,0.2427283972501754,1.129713535308838,284.91021728515625,284.95001220703125,302.04547119140625,292.373779296875,298.3687438964844,297.1333923339844,284.90008544921875,1.0,0.7128811478614807,0.3411567509174347,0.3411567509174347,1.0,1.0,-3.524144411087036,0.8855313062667847,2.638612985610962,0.0898424386978149,0.8542104363441467,0.8542104363441467,0.0,297.802978515625,301.0,58526.87109375,0.0,4288.71240234375,1.0,278.9720458984375,282.95513916015625,295.40771484375,299.2897644042969,293.1499938964844,293.1499938964844,278.8500061035156,35433.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943862795829773,1.0,0.0,0.0,3.538913488388061,3.538936376571656,8.356668672604428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8743.1708984375,0.0,1408.9425048828125,1895.4371337890625,0.0,3807.508544921875,0.8780859708786011,1.0,0.0,3.0,1.0,0.0
18205560,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7266990542411804,0.3554065227508545,0.3272800147533417,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8592221140861511,0.6031586527824402,0.5772610306739807,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8864604234695435,0.6633595824241638,0.4677912592887878,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7801511287689209,0.4457112550735473,0.4294147789478302,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6402809023857117,0.2421515583992004,1.1280386447906494,284.88238525390625,284.95001220703125,302.04351806640625,292.3755187988281,298.3642272949219,297.128662109375,284.8862609863281,1.0,0.7131333947181702,0.3411391079425812,0.3411391079425812,1.0,1.0,-3.518558979034424,0.8837670087814331,2.6347920894622803,0.089417740702629,0.8127930164337158,0.8127930164337158,0.0,299.7603454589844,304.0,58051.74609375,0.0,4285.72021484375,1.0,278.8857727050781,282.9345703125,295.40771484375,299.2254943847656,293.1499938964844,293.1499938964844,279.1499938964844,40723.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475455284118652,1.0,0.0,0.0,3.417926073074341,3.4179487228393555,7.795044894010061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8024.77099609375,0.0,1323.07177734375,1895.4371337890625,0.0,3840.823486328125,0.8548886775970459,1.0,0.0,3.0,1.0,0.0
18205620,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7251095175743103,0.3547009527683258,0.3265591561794281,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8572706580162048,0.6020088195800781,0.576076865196228,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8846266865730286,0.6627402305603027,0.4672391414642334,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7784533500671387,0.4450719058513641,0.4287614226341247,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.6389206647872925,0.2416811436414718,1.126030445098877,284.9764099121094,284.95001220703125,302.0411682128906,292.376953125,298.3604431152344,297.1250915527344,284.98468017578125,1.0,0.7132952809333801,0.3411214649677276,0.3411214649677276,1.0,1.0,-3.512397766113281,0.8818398118019104,2.6305577754974365,0.0888243690133094,0.8667489290237427,0.8667489290237427,0.0,301.6194763183594,304.0,57394.29296875,0.0,4280.63330078125,1.0,279.0560913085937,283.0484619140625,295.33563232421875,298.92596435546875,293.1499938964844,293.1499938964844,279.1499938964844,36444.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396865367889404,1.0,0.0,0.0,3.41082501411438,3.410846710205078,7.762688483126112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8141.12890625,0.0,1286.105712890625,1895.4371337890625,0.0,3769.59423828125,0.8545076847076416,1.0,0.0,3.0,1.0,0.0
18205680,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7240466475486755,0.3543327152729034,0.3261737823486328,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8558876514434814,0.6012300848960876,0.5752769708633423,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8834368586540222,0.6625831127166748,0.4670558273792267,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7772839069366455,0.4447188675403595,0.4283871054649353,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6379546523094177,0.2413809448480606,1.1246737241744995,285.0069885253906,284.95001220703125,302.0384826660156,292.3781433105469,298.3581848144531,297.1234130859375,285.0050354003906,1.0,0.7135400772094727,0.3411038219928741,0.3411038219928741,1.0,1.0,-3.508663892745972,0.8806512355804443,2.628012657165528,0.088412657380104,0.9054022431373596,0.9054022431373596,0.0,303.01922607421875,307.0,57452.66015625,0.0,4279.1943359375,1.0,279.1478271484375,283.0816955566406,295.3368530273437,298.97320556640625,293.1499938964844,293.1499938964844,278.8500061035156,32758.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934962511062622,1.0,0.0,0.0,3.493823766708374,3.493845701217652,8.145078709276277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8811.896484375,0.0,1343.0433349609375,1895.4371337890625,0.0,3726.542236328125,0.8700756430625916,1.0,0.0,3.0,1.0,0.0
18205740,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7229778170585632,0.3536484539508819,0.3257950842380523,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8545051217079163,0.6001089215278625,0.5744878649711609,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8822375535964966,0.6619740128517151,0.466871440410614,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7761181592941284,0.4441141486167907,0.428029865026474,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6370031237602234,0.2409458607435226,1.1234183311462402,284.9080810546875,284.95001220703125,302.03546142578125,292.3790283203125,298.3550109863281,297.1206970214844,284.8979797363281,1.0,0.7138070464134216,0.3410861790180206,0.3410861790180206,1.0,1.0,-3.5051023960113525,0.8795096278190613,2.6255927085876465,0.0881324484944343,0.8463821411132812,0.8463821411132812,0.0,304.462890625,307.0,58127.5625,0.0,4278.458984375,1.0,278.97344970703125,282.9613342285156,295.41143798828125,299.2700500488281,293.1499938964844,293.1499938964844,278.8500061035156,35635.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941899597644806,1.0,0.0,0.0,3.510478973388672,3.5105016231536865,8.222920087064267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8699.3271484375,0.0,1380.7916259765625,1895.4371337890625,0.0,3789.703125,0.8718343377113342,1.0,0.0,3.0,1.0,0.0
18205800,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7213522791862488,0.3525406420230865,0.3250339329242706,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8525630831718445,0.5985186696052551,0.5732571482658386,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8803877234458923,0.6607794165611267,0.466265469789505,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7744162082672119,0.4431364834308624,0.4273384213447571,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6356368660926819,0.2402682304382324,1.1212565898895264,284.87860107421875,284.95001220703125,302.0320739746094,292.3796691894531,298.34991455078125,297.1157531738281,284.8813781738281,1.0,0.7139214277267456,0.3410685360431671,0.3410685360431671,1.0,1.0,-3.498552799224853,0.8774572014808655,2.6210954189300537,0.0876506567001342,0.8023024797439575,0.8023024797439575,0.0,306.36053466796875,310.0,57507.29296875,0.0,4272.5771484375,1.0,278.8872375488281,282.9380187988281,295.4103088378906,299.2051696777344,293.1499938964844,293.1499938964844,279.1499938964844,41386.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454943537712096,1.0,0.0,0.0,3.384974241256714,3.3849966526031494,7.645467121619731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7976.2080078125,0.0,1295.1964111328125,1895.4371337890625,0.0,3822.282470703125,0.8467990756034851,1.0,0.0,3.0,1.0,0.0
18205860,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7197684645652771,0.3517987728118896,0.3242661952972412,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8506933450698853,0.5973230600357056,0.5720134377479553,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8786184787750244,0.6601055860519409,0.4656610786914825,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7727659344673157,0.4424392282962799,0.426615834236145,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6342822313308716,0.2397221475839615,1.11884868144989,284.9774475097656,284.95001220703125,302.0283508300781,292.3800354003906,298.3459777832031,297.1122436523437,284.98504638671875,1.0,0.7139642834663391,0.3411067426204681,0.3411067426204681,1.0,1.0,-3.491636037826538,0.875462532043457,2.616173267364502,0.0871696099638938,0.8598793148994446,0.8598793148994446,0.0,308.1436767578125,310.0,56971.60546875,0.0,4265.072265625,1.0,279.0541381835937,283.0578308105469,295.33697509765625,298.90191650390625,293.1499938964844,293.1499938964844,279.1499938964844,36406.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937455117702484,1.0,0.0,0.0,3.3772406578063965,3.377262115478516,7.610572083649458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8098.23291015625,0.0,1253.16943359375,1895.4371337890625,0.0,3749.279296875,0.8471671342849731,1.0,0.0,3.0,1.0,0.0
18205920,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7187030911445618,0.3513757288455963,0.3238397240638733,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8493655920028687,0.5964784622192383,0.5711608529090881,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.877470076084137,0.6598665118217468,0.4654306769371032,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.771625816822052,0.442016065120697,0.4261810779571533,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6333101987838745,0.2393451631069183,1.1171483993530271,285.0059509277344,284.95001220703125,302.0242614746094,292.380126953125,298.34356689453125,297.110595703125,285.0039978027344,1.0,0.7141048908233643,0.3411449193954468,0.3411449193954468,1.0,1.0,-3.4872472286224365,0.8742480278015137,2.612999200820923,0.0868990942835807,0.8967487215995789,0.8967487215995789,0.0,309.48114013671875,298.0,57012.64453125,0.0,4261.546875,1.0,279.1473693847656,283.08990478515625,295.3372802734375,298.94647216796875,293.1499938964844,293.1499938964844,279.45001220703125,32796.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932584822177887,1.0,0.0,0.0,3.459240436553955,3.459261894226074,7.984629633028817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7834.853515625,0.0,1308.3983154296875,1895.4371337890625,0.0,3704.810791015625,0.8624197244644165,1.0,0.0,3.0,1.0,0.0
18205980,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7189629673957825,0.3508196175098419,0.3233360052108764,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8496576547622681,0.5954921245574951,0.5702327489852905,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8780862092971802,0.6594297289848328,0.4651390612125397,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7720162272453308,0.4414936602115631,0.4256723821163177,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6334805488586426,0.2389245331287384,1.1150965690612793,285.0395812988281,284.95001220703125,302.01983642578125,292.37994384765625,298.3408203125,297.10870361328125,285.0483093261719,1.0,0.7125245928764343,0.3411831259727478,0.3411831259727478,1.0,1.0,-3.4820995330810547,0.8727962970733643,2.6093032360076904,0.0866917222738266,0.9364140033721924,0.9364140033721924,0.0,308.013671875,298.0,56260.2421875,0.0,4239.35107421875,1.0,279.35357666015625,283.1481018066406,295.31719970703125,298.7837829589844,293.1499938964844,293.1499938964844,279.45001220703125,32561.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254586100578308,1.0,0.0,0.0,3.5166847705841064,3.516706705093384,8.252017664744926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7979.64501953125,0.0,1365.056396484375,1895.4371337890625,0.0,3639.446044921875,0.8746035695075989,1.0,0.0,3.0,1.0,0.0
18206040,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7199930548667908,0.3504711389541626,0.3228515982627868,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8508762121200562,0.5947337746620178,0.5693346858024597,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8797186613082886,0.6592722535133362,0.4648799002170563,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7732831835746765,0.4411502480506897,0.425176739692688,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6343064308166504,0.2386191636323928,1.1130024194717407,285.0648193359375,284.95001220703125,302.0150451660156,292.3795166015625,298.3388977050781,297.1080322265625,285.0624389648437,1.0,0.710413932800293,0.3412213027477264,0.3412213027477264,1.0,1.0,-3.4770076274871826,0.8713646531105042,2.6056430339813232,0.0864046514034271,0.9920474886894226,0.9920474886894226,0.0,305.0396728515625,286.0,56408.29296875,0.0,4208.4228515625,1.0,279.4477844238281,283.1739196777344,295.3446655273437,298.8921203613281,293.1499938964844,293.1499938964844,279.1499938964844,30173.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229602813720704,1.0,0.0,0.0,3.62272834777832,3.622750997543335,8.757190812502813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8675.7724609375,0.0,1459.7698974609375,1895.4371337890625,0.0,3616.452392578125,0.8980709314346313,1.0,0.0,3.0,1.0,0.0
18206100,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7213307619094849,0.3497247099876404,0.3222734034061432,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8525079488754272,0.5935331583023071,0.5683291554450989,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8817893862724304,0.6585344076156616,0.4645136594772339,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7749425768852234,0.4404770731925964,0.4246005117893219,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6354327201843262,0.238138198852539,1.1107085943222046,284.93212890625,284.95001220703125,302.00994873046875,292.3788146972656,298.3357238769531,297.1058654785156,284.9189758300781,1.0,0.707853376865387,0.3412595093250274,0.3412595093250274,1.0,1.0,-3.471216917037964,0.869714617729187,2.601502180099488,0.0861638113856315,0.9251819849014282,0.9251819849014282,0.0,301.32818603515625,286.0,57342.14453125,0.0,4171.38818359375,1.0,279.2648620605469,283.01177978515625,295.4310607910156,299.22869873046875,293.1499938964844,293.1499938964844,279.1499938964844,32793.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326587319374084,1.0,0.0,0.0,3.691732406616211,3.691756248474121,9.093973858398384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8582.501953125,0.0,1555.8330078125,1895.4371337890625,0.0,3705.487060546875,0.9109039902687072,1.0,0.0,3.0,1.0,0.0
18206160,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7222828269004822,0.3484378159046173,0.3211954832077026,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8538256883621216,0.5917215943336487,0.5667376518249512,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8834709525108337,0.6570353507995605,0.4635950326919555,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.776294469833374,0.4393192529678345,0.4235728681087494,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6363088488578796,0.2373490035533905,1.1071566343307495,284.8680114746094,284.95001220703125,302.0044860839844,292.3778381347656,298.3300476074219,297.1007995605469,284.8686828613281,1.0,0.7047635316848755,0.341318279504776,0.341318279504776,1.0,1.0,-3.4614028930664062,0.866895318031311,2.5945074558258057,0.0856967568397522,0.8604244589805603,0.8604244589805603,0.0,297.5457458496094,274.0,57099.79296875,0.0,4123.70703125,1.0,279.1822814941406,282.9540100097656,295.42974853515625,299.17852783203125,293.1499938964844,293.1499938964844,279.45001220703125,38309.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384580850601196,1.0,0.0,0.0,3.61631178855896,3.616335868835449,8.726196938368957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7886.400390625,0.0,1513.1336669921875,1895.4371337890625,0.0,3758.415283203125,0.8971605896949768,1.0,0.0,3.0,1.0,0.0
18206220,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7234012484550476,0.3474640548229217,0.3200079500675201,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8553842902183533,0.5902342200279236,0.5650036931037903,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8854176998138428,0.6559805274009705,0.4625651240348816,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7778550982475281,0.4383827745914459,0.4224080741405487,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6373022198677063,0.2366492748260498,1.1030219793319702,284.9608764648437,284.95001220703125,301.9986877441406,292.3765869140625,298.3249816894531,297.09674072265625,284.9703674316406,1.0,0.7012994289398193,0.3413770496845245,0.3413770496845245,1.0,1.0,-3.450272798538208,0.8636829853057861,2.586589813232422,0.0849794298410415,0.9056165218353271,0.9056165218353271,0.0,293.2704467773437,274.0,56155.40625,0.0,4070.02783203125,1.0,279.36456298828125,283.07537841796875,295.3482666015625,298.8658447265625,293.1499938964844,293.1499938964844,279.45001220703125,36373.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316251873970032,1.0,0.0,0.0,3.5889463424682617,3.5889699459075928,8.594631140113052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7988.54833984375,0.0,1469.0435791015625,1895.4371337890625,0.0,3696.02880859375,0.8938790559768677,1.0,0.0,3.0,1.0,0.0
18206280,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.725369393825531,0.3469698131084442,0.3192163407802582,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8578910231590271,0.5892646312713623,0.5637151598930359,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8884382247924805,0.6555811762809753,0.4619726836681366,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7803035378456116,0.4378458857536316,0.4215638935565948,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.638953685760498,0.2361887544393539,1.0996164083480835,284.9948425292969,284.95001220703125,301.9925537109375,292.3750915527344,298.3219299316406,297.0952453613281,284.9931030273437,1.0,0.6977440118789673,0.341435819864273,0.341435819864273,1.0,1.0,-3.4419398307800293,0.8613241314888,2.580615758895874,0.0844416469335556,0.9421444535255432,0.9421444535255432,0.0,288.1007080078125,262.0,56073.4296875,0.0,4018.47705078125,1.0,279.45001220703125,283.11065673828125,295.3416748046875,298.904052734375,293.1499938964844,293.1499938964844,279.1499938964844,33267.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927411675453186,1.0,0.0,0.0,3.662956714630127,3.662980318069458,8.952758321356669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8642.892578125,0.0,1527.1124267578125,1895.4371337890625,0.0,3657.393798828125,0.9076203107833862,1.0,0.0,3.0,1.0,0.0
18206340,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7276267409324646,0.3462279438972473,0.3185062110424042,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8607619404792786,0.5880225896835327,0.5625177621841431,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8918455839157104,0.6548089981079102,0.4614556133747101,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7830959558486938,0.437115341424942,0.4207982420921325,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6408855319023132,0.2356402277946472,1.0964946746826172,284.8936767578125,284.95001220703125,301.986083984375,292.3733215332031,298.31842041015625,297.0931701660156,284.88250732421875,1.0,0.694106936454773,0.3414945900440216,0.3414945900440216,1.0,1.0,-3.4343514442443848,0.8591854572296143,2.5751659870147705,0.0840848684310913,0.8783689141273499,0.8783689141273499,0.0,282.6462707519531,262.0,56786.1953125,0.0,3967.344482421875,1.0,279.2646179199219,282.9862976074219,295.41119384765625,299.1908264160156,293.1499938964844,293.1499938964844,279.1499938964844,35763.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347693920135498,1.0,0.0,0.0,3.676178216934204,3.676202297210693,9.017505249175884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8507.5517578125,0.0,1560.708251953125,1895.4371337890625,0.0,3724.779052734375,0.9090725779533386,1.0,0.0,3.0,1.0,0.0
18206400,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7294769287109375,0.3450698852539062,0.3174335360527038,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8632510304450989,0.5863173007965088,0.5608988404273987,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8947908282279968,0.6534484624862671,0.4605294167995453,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.785520613193512,0.4360211491584778,0.4197164475917816,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6425420045852661,0.2348685711622238,1.0925651788711548,284.8699035644531,284.95001220703125,301.9792785644531,292.3713073730469,298.3130798339844,297.089111328125,284.8757629394531,1.0,0.6902390718460083,0.3415533602237701,0.3415533602237701,1.0,1.0,-3.423979997634888,0.8561925888061523,2.567787408828736,0.0835454761981964,0.8325538039207458,0.8325538039207458,0.0,277.4641418457031,250.0,56268.1171875,0.0,3911.083740234375,1.0,279.18365478515625,282.978515625,295.4027404785156,299.1044616699219,293.1499938964844,293.1499938964844,279.45001220703125,41096.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382230639457704,1.0,0.0,0.0,3.535099744796753,3.535123586654663,8.338667498719587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7796.89306640625,0.0,1445.9854736328125,1895.4371337890625,0.0,3756.27490234375,0.8830034136772156,1.0,0.0,3.0,1.0,0.0
18206460,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7315172553062439,0.3442883491516113,0.316366583108902,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8659945130348206,0.5850173830986023,0.5592803359031677,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8980082869529724,0.6526229977607727,0.459615558385849,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.788165807723999,0.4352218210697174,0.4186179041862488,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6443502306938171,0.2342464029788971,1.08847177028656,284.96441650390625,284.95001220703125,301.97216796875,292.3690185546875,298.3091735839844,297.0865173339844,284.9742126464844,1.0,0.6862413883209229,0.3417090773582458,0.3417090773582458,1.0,1.0,-3.4134018421173096,0.8534200191497803,2.5599818229675293,0.0831346064805984,0.8813052177429199,0.8813052177429199,0.0,272.05224609375,250.0,55384.87890625,0.0,3853.29736328125,1.0,279.3614196777344,283.0943603515625,295.32257080078125,298.7928771972656,293.1499938964844,293.1499938964844,279.45001220703125,37300.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296205639839172,1.0,0.0,0.0,3.517416000366211,3.5174388885498047,8.255449870375742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7901.65771484375,0.0,1399.980712890625,1895.4371337890625,0.0,3677.662841796875,0.8787602782249451,1.0,0.0,3.0,1.0,0.0
18206520,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.734292209148407,0.3438901901245117,0.315664529800415,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8695781826972961,0.5841384530067444,0.5580798387527466,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9021469354629515,0.6523210406303406,0.4591025412082672,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7915844917297363,0.4347541928291321,0.4178314805030823,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6467658877372742,0.2338339239358902,1.0851789712905884,285.0004577636719,284.95001220703125,301.9646911621094,292.3664855957031,298.3070678710937,297.08612060546875,284.9986267089844,1.0,0.68230140209198,0.3418647944927215,0.3418647944927215,1.0,1.0,-3.4055840969085693,0.8515086770057678,2.5540754795074463,0.0829499140381813,0.9209181666374208,0.9209181666374208,0.0,266.09722900390625,238.0,55326.8828125,0.0,3799.435546875,1.0,279.4491271972656,283.131591796875,295.3194274902344,298.8316345214844,293.1499938964844,293.1499938964844,279.1499938964844,33449.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242578148841858,1.0,0.0,0.0,3.5932693481445312,3.593292236328125,8.615348292551062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8546.5400390625,0.0,1452.1744384765625,1895.4371337890625,0.0,3628.3994140625,0.8924031853675842,1.0,0.0,3.0,1.0,0.0
18206580,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7372429370880127,0.3432033061981201,0.3149998784065246,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8733884692192078,0.582945704460144,0.55692458152771,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.906586229801178,0.6515902876853943,0.458615779876709,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7952060103416443,0.4340611696243286,0.417093276977539,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6493812799453735,0.2333171516656875,1.0821315050125122,284.9021301269531,284.95001220703125,301.9568786621094,292.3636779785156,298.3043518066406,297.0849304199219,284.8910827636719,1.0,0.678372323513031,0.3420205116271972,0.3420205116271972,1.0,1.0,-3.398261070251465,0.849740743637085,2.54852032661438,0.0829191133379936,0.8610387444496155,0.8610387444496155,0.0,260.1217956542969,238.0,55990.63671875,0.0,3746.876953125,1.0,279.2681884765625,283.0110778808594,295.3929748535156,299.1204833984375,293.1499938964844,293.1499938964844,279.1499938964844,35976.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310100078582764,1.0,0.0,0.0,3.6043002605438232,3.6043238639831534,8.668325790495146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8418.9326171875,0.0,1482.7403564453125,1895.4371337890625,0.0,3690.395263671875,0.893060564994812,1.0,0.0,3.0,1.0,0.0
18206640,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7396968007087708,0.3420901894569397,0.3139616250991821,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8766831159591675,0.5812805891036987,0.5553370714187622,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.91057151556015,0.650258481502533,0.4577068984508514,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.798333466053009,0.432996392250061,0.4160313606262207,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6516322493553162,0.232572928071022,1.0782732963562012,284.87188720703125,284.95001220703125,301.9487609863281,292.3606262207031,298.2997131347656,297.0816955566406,284.8744812011719,1.0,0.6742799282073975,0.342176228761673,0.342176228761673,1.0,1.0,-3.388099431991577,0.8470984697341919,2.541001081466675,0.0826910585165023,0.8142907023429871,0.8142907023429871,0.0,254.5786895751953,226.0,55390.42578125,0.0,3690.197509765625,1.0,279.1850891113281,282.990966796875,295.3880310058594,299.045166015625,293.1499938964844,293.1499938964844,279.45001220703125,41517.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934293270111084,1.0,0.0,0.0,3.4715466499328613,3.4715700149536133,8.041541832426446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7718.50439453125,0.0,1382.810791015625,1895.4371337890625,0.0,3720.429931640625,0.8665853142738342,1.0,0.0,3.0,1.0,0.0
18206700,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7423005700111389,0.3413208425045013,0.3129062056541443,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8801729083061218,0.5799861550331116,0.5537245869636536,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9148916006088256,0.6494213938713074,0.4567863345146179,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8016144037246704,0.4321986436843872,0.4149336218833923,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.6539987325668335,0.2319590747356414,1.0742043256759644,284.97119140625,284.95001220703125,301.9403076171875,292.3573303222656,298.2959289550781,297.0796813964844,284.98028564453125,1.0,0.6700960993766785,0.342331975698471,0.342331975698471,1.0,1.0,-3.377565622329712,0.8443441390991211,2.533221483230591,0.0823012143373489,0.8689275979995728,0.8689275979995728,0.0,248.9378204345703,226.0,54657.5,0.0,3632.39306640625,1.0,279.3577880859375,283.1145324707031,295.30889892578125,298.73260498046875,293.1499938964844,293.1499938964844,279.45001220703125,37026.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925619900226593,1.0,0.0,0.0,3.448464870452881,3.4484870433807373,7.934962695799186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7822.900390625,0.0,1327.551513671875,1895.4371337890625,0.0,3640.92919921875,0.8634893298149109,1.0,0.0,3.0,1.0,0.0
18206760,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7456760406494141,0.3408920764923095,0.3121906220912933,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8845297694206238,0.579065203666687,0.5525013208389282,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9203506708145142,0.6490509510040283,0.4562413692474365,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8056681156158447,0.4316945970058441,0.4141256809234619,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6570066809654236,0.2315288633108139,1.070867896080017,285.003173828125,284.95001220703125,301.9315185546875,292.353759765625,298.2937316894531,297.0795288085937,285.0008239746094,1.0,0.6659901738166809,0.3425046503543854,0.3425046503543854,1.0,1.0,-3.369588851928711,0.842420220375061,2.5271687507629395,0.082155629992485,0.9065927267074584,0.9065927267074584,0.0,242.8539276123047,214.0,54589.2578125,0.0,3578.419189453125,1.0,279.4490966796875,283.14862060546875,295.3049011230469,298.7713317871094,293.1499938964844,293.1499938964844,279.1499938964844,33334.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201462268829346,1.0,0.0,0.0,3.5300350189208984,3.530057430267334,8.314790989061294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8457.0126953125,0.0,1384.461181640625,1895.4371337890625,0.0,3590.5078125,0.8777595162391663,1.0,0.0,3.0,1.0,0.0
18206820,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7492504715919495,0.3401849269866943,0.3115015923976898,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8891091346740723,0.5778405070304871,0.5513097643852234,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9261218905448914,0.6482666730880737,0.4557118117809295,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8098317384719849,0.4309697449207306,0.4133533239364624,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6602215766906738,0.2309929132461547,1.0677248239517212,284.9066772460937,284.95001220703125,301.92242431640625,292.3499450683594,298.2908935546875,297.07861328125,284.8954772949219,1.0,0.6619056463241577,0.3426773250102997,0.3426773250102997,1.0,1.0,-3.361985445022583,0.8406064510345459,2.521378993988037,0.0821465328335762,0.8489083051681519,0.8489083051681519,0.0,236.8002471923828,214.0,55232.6953125,0.0,3525.725341796875,1.0,279.2716064453125,283.0313415527344,295.37872314453125,299.0585632324219,293.1499938964844,293.1499938964844,279.1499938964844,35909.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926910400390625,1.0,0.0,0.0,3.540392637252808,3.5404155254364014,8.363655865650799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8337.126953125,0.0,1413.9522705078125,1895.4371337890625,0.0,3652.789794921875,0.8787208199501038,1.0,0.0,3.0,1.0,0.0
18206880,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7523213028907776,0.3390884399414062,0.3104563355445862,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8931413888931274,0.5761837363243103,0.5497050881385803,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9312064051628112,0.6469333171844482,0.4547787606716156,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8133938312530518,0.4299027025699615,0.4122698009014129,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6630480885505676,0.2302451580762863,1.0637933015823364,284.8868103027344,284.95001220703125,301.9129943847656,292.34588623046875,298.2862548828125,297.0757141113281,284.88897705078125,1.0,0.6576728224754333,0.3428500294685364,0.3428500294685364,1.0,1.0,-3.351651430130005,0.837948739528656,2.513702630996704,0.0819379240274429,0.8122683167457581,0.8122683167457581,0.0,231.1837158203125,202.0,54746.4296875,0.0,3469.40966796875,1.0,279.1867980957031,283.0223083496094,295.3729248046875,298.9801025390625,293.1499938964844,293.1499938964844,279.45001220703125,40620.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301519393920898,1.0,0.0,0.0,3.406693935394287,3.4067165851593018,7.743896617284918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7664.6357421875,0.0,1311.221435546875,1895.4371337890625,0.0,3682.53369140625,0.8536536693572998,1.0,0.0,3.0,1.0,0.0
18206940,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7555915117263794,0.3382834196090698,0.3093980252742767,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8974008560180664,0.5748406052589417,0.5480802655220032,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.936542272567749,0.646021842956543,0.453838437795639,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8170623183250427,0.4290604889392853,0.411155104637146,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.6660251617431641,0.229604110121727,1.0596680641174316,284.9715270996094,284.95001220703125,301.9032592773437,292.3415832519531,298.2823181152344,297.0738525390625,284.9810485839844,1.0,0.6533607244491577,0.3430227041244507,0.3430227041244507,1.0,1.0,-3.340988874435425,0.8351910710334778,2.5057976245880127,0.0815878361463546,0.8580415844917297,0.8580415844917297,0.0,225.4957733154297,202.0,53923.53515625,0.0,3412.263427734375,1.0,279.3554077148437,283.13092041015625,295.2939758300781,298.6746520996094,293.1499938964844,293.1499938964844,279.45001220703125,37063.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216609001159668,1.0,0.0,0.0,3.3855643272399902,3.3855860233306885,7.648133077964303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7747.26806640625,0.0,1265.76806640625,1895.4371337890625,0.0,3604.478271484375,0.8495471477508545,1.0,0.0,3.0,1.0,0.0
18207000,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7597230672836304,0.3378148972988128,0.3086507320404053,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9025895595550536,0.5738663077354431,0.5468116402626038,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9429379105567932,0.6455749869346619,0.453244000673294,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8214454650878906,0.4285065829753876,0.4103046357631683,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6697129607200623,0.229139506816864,1.0561975240707395,284.9991455078125,284.95001220703125,301.8931884765625,292.3370056152344,298.2797546386719,297.07373046875,284.9971008300781,1.0,0.6491190195083618,0.3431954085826874,0.3431954085826874,1.0,1.0,-3.332648038864136,0.8331454396247864,2.499502658843994,0.0814076364040374,0.8930036425590515,0.8930036425590515,0.0,219.40899658203125,190.0,53887.54296875,0.0,3358.48486328125,1.0,279.4473876953125,283.1595764160156,295.2891540527344,298.7121276855469,293.1499938964844,293.1499938964844,279.75,33220.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162228107452391,1.0,0.0,0.0,3.471867799758911,3.4718897342681885,8.043029424698034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7490.47216796875,0.0,1324.0924072265625,1895.4371337890625,0.0,3554.260009765625,0.8647614121437073,1.0,0.0,3.0,1.0,0.0
18207060,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7641592621803284,0.3372343480587005,0.3079450726509094,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9082601070404052,0.5727729797363281,0.5455917716026306,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9495518803596495,0.6449549198150635,0.4526828527450561,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8260491490364075,0.427870512008667,0.4095012247562408,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6736845374107361,0.2286449372768402,1.052937150001526,285.03936767578125,284.95001220703125,301.8827819824219,292.3321838378906,298.2771301269531,297.07342529296875,285.0486755371094,1.0,0.6449041962623596,0.3433939814567566,0.3433939814567566,1.0,1.0,-3.3247716426849365,0.83130943775177,2.493462324142456,0.0814122334122657,0.936320662498474,0.936320662498474,0.0,213.33253479003903,190.0,53110.390625,0.0,3306.0634765625,1.0,279.65386962890625,283.2265625,295.26251220703125,298.5375671386719,293.1499938964844,293.1499938964844,279.75,32723.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908315896987915,1.0,0.0,0.0,3.5240283012390137,3.52405047416687,8.286518209388305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7629.22998046875,0.0,1373.8162841796875,1895.4371337890625,0.0,3480.9677734375,0.8764170408248901,1.0,0.0,3.0,1.0,0.0
