time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207120,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7690424919128418,0.3368582725524902,0.3073202073574066,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9147382378578186,0.571911096572876,0.5444716811180115,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9564949870109558,0.644622802734375,0.4522092640399933,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8310275077819824,0.427415668964386,0.4087770581245422,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6780470609664917,0.2282639741897583,1.0499268770217896,285.0710754394531,284.95001220703125,301.8721008300781,292.3271179199219,298.2752685546875,297.0741882324219,285.0687561035156,1.0,0.6407282948493958,0.3435925543308258,0.3435925543308258,1.0,1.0,-3.3176097869873047,0.8296981453895569,2.4879117012023926,0.0814292803406715,0.9971269369125366,0.9971269369125366,0.0,207.182373046875,178.0,53209.28515625,0.0,3255.066650390625,1.0,279.7476501464844,283.2584228515625,295.2861022949219,298.6361694335937,293.1499938964844,293.1499938964844,279.45001220703125,30104.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052152037620544,1.0,0.0,0.0,3.627420663833618,3.627443552017212,8.779891800259065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8284.5859375,0.0,1464.351806640625,1895.4371337890625,0.0,3452.147216796875,0.8996660113334656,1.0,0.0,3.0,1.0,0.0
18207180,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7740414142608643,0.3360894620418548,0.3066377341747284,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9215418696403505,0.5706169605255127,0.5432873964309692,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9632806181907654,0.6437151432037354,0.4516617059707641,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8361161351203918,0.4266361594200134,0.4080121517181396,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6825315356254578,0.2277116328477859,1.0468885898590088,284.93585205078125,284.95001220703125,301.861083984375,292.3218078613281,298.272216796875,297.073486328125,284.9215393066406,1.0,0.6365483403205872,0.3437911570072174,0.3437911570072174,1.0,1.0,-3.310138702392578,0.8279838562011719,2.4821548461914062,0.081515185534954,0.9303591251373292,0.9303591251373292,0.0,201.1779937744141,178.0,54088.73828125,0.0,3204.40771484375,1.0,279.5642395019531,283.0921325683594,295.3735656738281,298.9682006835937,293.1499938964844,293.1499938964844,279.45001220703125,32660.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151233434677124,1.0,0.0,0.0,3.7012863159179688,3.701310396194458,9.141104442278448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8187.73583984375,0.0,1565.642578125,1895.4371337890625,0.0,3544.08740234375,0.9130243062973022,1.0,0.0,3.0,1.0,0.0
18207240,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7781361937522888,0.3347478210926056,0.3054663836956024,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9273494482040404,0.5686832070350647,0.5415323376655579,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9687654972076416,0.6419988870620728,0.4505623877048492,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.840441107749939,0.4253468513488769,0.4068104326725006,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6862776279449463,0.2268397659063339,1.0426992177963257,284.86297607421875,284.95001220703125,301.8497314453125,292.3162536621094,298.2665405273437,297.06988525390625,284.86346435546875,1.0,0.6321535110473633,0.3439897298812866,0.3439897298812866,1.0,1.0,-3.298823595046997,0.8250766396522522,2.4737470149993896,0.0813133344054222,0.8589666485786438,0.8589666485786438,0.0,195.765869140625,166.0,53820.62890625,0.0,3148.8310546875,1.0,279.4825134277344,283.02789306640625,295.369873046875,298.91632080078125,293.1499938964844,293.1499938964844,279.75,38520.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212985634803772,1.0,0.0,0.0,3.625995635986328,3.626019954681397,8.772994419814495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7524.74072265625,0.0,1525.35888671875,1895.4371337890625,0.0,3601.1376953125,0.8989427089691162,1.0,0.0,3.0,1.0,0.0
18207300,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.782302737236023,0.3336963355541229,0.3041788935661316,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9332780838012696,0.5670550465583801,0.5396319627761841,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9741307497024536,0.6407159566879272,0.4493467509746551,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8448706865310669,0.4242643713951111,0.4054721593856811,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6900375485420227,0.2260422706604004,1.037956953048706,284.9579772949219,284.95001220703125,301.8381042480469,292.3104553222656,298.26123046875,297.06695556640625,284.96826171875,1.0,0.6275957822799683,0.3441883027553558,0.3441883027553558,1.0,1.0,-3.2862133979797363,0.821770429611206,2.4644429683685303,0.0808551162481308,0.9041423797607422,0.9041423797607422,0.0,190.356689453125,166.0,52867.22265625,0.0,3090.81591796875,1.0,279.66461181640625,283.153564453125,295.2806091308594,298.5975341796875,293.1499938964844,293.1499938964844,279.75,36589.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141796231269836,1.0,0.0,0.0,3.591465473175049,3.59148907661438,8.606700703239767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7621.51025390625,0.0,1473.3524169921875,1895.4371337890625,0.0,3535.3505859375,0.8946238160133362,1.0,0.0,3.0,1.0,0.0
18207360,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7878411412239075,0.3331042826175689,0.3032770752906799,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9408103823661804,0.5659257173538208,0.5381689071655273,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9806423783302308,0.6400762796401978,0.4485676288604736,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8505914211273193,0.4235659539699554,0.4044515192508697,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6948937177658081,0.225466251373291,1.0339280366897583,284.9936218261719,284.95001220703125,301.8261413574219,292.3044128417969,298.2577819824219,297.0661315917969,284.9916076660156,1.0,0.6230919361114502,0.3444194495677948,0.3444194495677948,1.0,1.0,-3.2763538360595703,0.819403350353241,2.456950664520264,0.0806728303432464,0.9406601190567015,0.9406601190567015,0.0,184.4070739746093,154.0,52735.76171875,0.0,3036.1279296875,1.0,279.7506408691406,283.18865966796875,295.2679138183594,298.6278076171875,293.1499938964844,293.1499938964844,279.45001220703125,33461.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096118807792664,1.0,0.0,0.0,3.668363332748413,3.6683871746063232,8.979206995718414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8236.8681640625,0.0,1534.6044921875,1895.4371337890625,0.0,3493.00146484375,0.9083881974220276,1.0,0.0,3.0,1.0,0.0
18207420,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7939839959144592,0.3322922885417938,0.3024735748767853,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9489079713821412,0.5645533204078674,0.5368161797523499,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9873163104057312,0.6390976905822754,0.447883278131485,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8569697737693787,0.4226932227611542,0.4035235047340393,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7002657055854797,0.224811777472496,1.0302115678787231,284.8938903808594,284.95001220703125,301.8138732910156,292.29815673828125,298.25396728515625,297.0648803710937,284.881591796875,1.0,0.6186158061027527,0.3446505963802337,0.3446505963802337,1.0,1.0,-3.2673561573028564,0.8172997236251831,2.450056314468384,0.0806724578142166,0.8779747486114502,0.8779747486114502,0.0,178.3844451904297,154.0,53426.14453125,0.0,2983.176025390625,1.0,279.5643005371094,283.0654296875,295.3366394042969,298.9073486328125,293.1499938964844,293.1499938964844,279.45001220703125,35815.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172053337097168,1.0,0.0,0.0,3.679168462753296,3.679192781448364,9.032181083057368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8102.13525390625,0.0,1564.474609375,1895.4371337890625,0.0,3563.345703125,0.9097864627838136,1.0,0.0,3.0,1.0,0.0
18207480,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7995104789733887,0.3310437202453613,0.3013236224651336,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9561009407043456,0.5626960396766663,0.5350595116615295,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9930040836334229,0.637494683265686,0.4467994570732116,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8629083633422852,0.4214394390583038,0.4022922813892364,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7051507830619812,0.2239280790090561,1.025745153427124,284.8487548828125,284.95001220703125,301.8013000488281,292.2916259765625,298.2484436035156,297.06170654296875,284.8508605957031,1.0,0.6139901280403137,0.3448817431926727,0.3448817431926727,1.0,1.0,-3.2557132244110107,0.8143689036369324,2.4413442611694336,0.0804865211248397,0.8159117698669434,0.8159117698669434,0.0,172.79331970214844,157.0,52742.828125,0.0,2927.303955078125,1.0,279.4831237792969,283.0323181152344,295.32586669921875,298.82733154296875,293.1499938964844,293.1499938964844,279.75,42462.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210626482963562,1.0,0.0,0.0,3.5433943271636963,3.543418407440185,8.377843414564268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7414.38916015625,0.0,1464.7069091796875,1895.4371337890625,0.0,3598.962158203125,0.881057858467102,1.0,0.0,3.0,1.0,0.0
18207540,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8020133972167969,0.3301640152931213,0.3002451956272125,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9593368768692015,0.561242401599884,0.5333719849586487,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9956142902374268,0.6364378929138184,0.4457729756832123,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8657205700874329,0.4204783737659454,0.4011217653751373,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7072844505310059,0.223184660077095,1.0215343236923218,284.9664001464844,284.95001220703125,301.7884216308594,292.28485107421875,298.2437438964844,297.0596923828125,284.9765014648437,1.0,0.6111190319061279,0.3451128900051117,0.3451128900051117,1.0,1.0,-3.2446742057800293,0.8116280436515808,2.433046102523804,0.0801817923784256,0.8779700994491577,0.8779700994491577,0.0,169.72093200683594,157.0,51986.6796875,0.0,2887.030517578125,1.0,279.66259765625,283.1796569824219,295.2353210449219,298.4977111816406,293.1499938964844,293.1499938964844,279.75,37419.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911910116672516,1.0,0.0,0.0,3.50340223312378,3.503425121307373,8.189800837499206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7528.974609375,0.0,1386.30078125,1895.4371337890625,0.0,3514.322021484375,0.8761554956436157,1.0,0.0,3.0,1.0,0.0
18207600,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8039721250534058,0.329660952091217,0.2996013760566711,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.961691439151764,0.560210645198822,0.5321853756904602,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9975730776786804,0.6359146237373352,0.4452232122421264,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8678380250930786,0.4198477864265442,0.4003385305404663,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7088218331336975,0.2226410210132599,1.0183979272842407,285.0024719238281,284.95001220703125,301.7752380371094,292.2778625488281,298.2406616210937,297.0595703125,285.00054931640625,1.0,0.6090107560157776,0.3453440070152282,0.3453440070152282,1.0,1.0,-3.2370924949646,0.8099561333656311,2.4271364212036133,0.0801828354597091,0.9182077050209044,0.9182077050209044,0.0,167.54127502441406,160.0,51921.921875,0.0,2859.13232421875,1.0,279.74859619140625,283.21563720703125,295.2267150878906,298.5295715332031,293.1499938964844,293.1499938964844,279.45001220703125,33444.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060491919517516,1.0,0.0,0.0,3.5818071365356445,3.5818300247192383,8.560471655982838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8130.05712890625,0.0,1439.8533935546875,1895.4371337890625,0.0,3459.9033203125,0.8897579908370972,1.0,0.0,3.0,1.0,0.0
18207660,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8047677278518677,0.3288598656654358,0.2990127503871918,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9626044631004332,0.5588609576225281,0.5310675501823425,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9984422326087952,0.634955108165741,0.4446784555912018,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8687329292297363,0.4189833402633667,0.3996267318725586,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7093442678451538,0.2219833880662918,1.0156147480010986,284.9049377441406,284.95001220703125,301.76177978515625,292.2705993652344,298.2371520996094,297.0586853027344,284.892822265625,1.0,0.6074674129486084,0.3456179499626159,0.3456179499626159,1.0,1.0,-3.2301862239837646,0.8086034059524536,2.4215829372406006,0.0804669260978698,0.8598271012306213,0.8598271012306213,0.0,166.294677734375,160.0,52571.09765625,0.0,2837.88916015625,1.0,279.5683898925781,283.094970703125,295.3000793457031,298.8132019042969,293.1499938964844,293.1499938964844,279.45001220703125,35886.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130054712295532,1.0,0.0,0.0,3.5945467948913574,3.5945701599121094,8.621474307801691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8008.564453125,0.0,1471.50830078125,1895.4371337890625,0.0,3524.474853515625,0.890844464302063,1.0,0.0,3.0,1.0,0.0
18207720,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8035181760787964,0.3275960385799408,0.2980632781982422,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9611939191818236,0.5570051074028015,0.529535174369812,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9976407885551452,0.6333446502685547,0.4437941908836365,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8675944805145264,0.4177173972129822,0.3986065089702606,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7081518769264221,0.2210789173841476,1.0121030807495115,284.8616638183594,284.95001220703125,301.7479858398437,292.2631225585937,298.2318115234375,297.05572509765625,284.8639831542969,1.0,0.6061811447143555,0.3458918929100036,0.3458918929100036,1.0,1.0,-3.220696210861206,0.8064486384391785,2.414247512817383,0.0805692449212074,0.8030293583869934,0.8030293583869934,0.0,166.16903686523438,163.0,51876.21875,0.0,2817.557861328125,1.0,279.48486328125,283.0629272460937,295.2936096191406,298.7415466308594,293.1499938964844,293.1499938964844,279.75,42526.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167725443840028,1.0,0.0,0.0,3.456317186355591,3.4563405513763428,7.971141258167336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7337.33251953125,0.0,1374.4161376953125,1895.4371337890625,0.0,3559.343994140625,0.861913800239563,1.0,0.0,3.0,1.0,0.0
18207780,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8015671372413635,0.3266645073890686,0.2970823943614959,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9589258432388306,0.5555157661437988,0.5279664993286133,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9961993098258972,0.632235586643219,0.4428467750549316,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8657221794128418,0.4167124927043915,0.3975438773632049,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7062907814979553,0.2202892005443573,1.0083742141723633,284.9735412597656,284.95001220703125,301.73388671875,292.25543212890625,298.2270202636719,297.0536499023437,284.98309326171875,1.0,0.6051036715507507,0.3461658358573913,0.3461658358573913,1.0,1.0,-3.2107255458831787,0.8041452765464783,2.4065804481506348,0.0804977789521217,0.8654083609580994,0.8654083609580994,0.0,166.5011749267578,163.0,51255.26953125,0.0,2798.862060546875,1.0,279.6585693359375,283.2016906738281,295.2051086425781,298.4208679199219,293.1499938964844,293.1499938964844,279.75,37067.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077014923095704,1.0,0.0,0.0,3.428405284881592,3.428427457809448,7.842916716072068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7451.1591796875,0.0,1307.8251953125,1895.4371337890625,0.0,3475.260498046875,0.8592202663421631,1.0,0.0,3.0,1.0,0.0
18207840,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8002226948738098,0.3260711431503296,0.2964596152305603,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9572383165359496,0.5544015765190125,0.5268129110336304,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9952079653739928,0.6316056847572327,0.4423059821128845,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8643713593482971,0.4160005450248718,0.3967920243740082,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7048647999763489,0.2196733057498932,1.0054116249084473,285.0082092285156,284.95001220703125,301.7195129394531,292.2474670410156,298.2235717773437,297.0531616210937,285.0058288574219,1.0,0.6043408513069153,0.3464397490024566,0.3464397490024566,1.0,1.0,-3.203468084335327,0.8026838898658752,2.4007842540740967,0.0806463584303855,0.906587541103363,0.906587541103363,0.0,166.75279235839844,166.0,51207.67578125,0.0,2785.36962890625,1.0,279.7479553222656,283.2364807128906,295.19598388671875,298.4522399902344,293.1499938964844,293.1499938964844,279.45001220703125,33015.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90185546875,1.0,0.0,0.0,3.512064218521118,3.5120863914489746,8.230347816606809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8042.73583984375,0.0,1363.5689697265625,1895.4371337890625,0.0,3420.8740234375,0.8741347789764404,1.0,0.0,3.0,1.0,0.0
18207900,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7985052466392517,0.325184166431427,0.2958611845970154,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9550602436065674,0.5529688596725464,0.5256902575492859,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.993847668170929,0.6305385231971741,0.4417788982391357,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8626372218132019,0.4150527417659759,0.3960751891136169,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7031247615814209,0.2189402133226394,1.0026381015777588,284.9090881347656,284.95001220703125,301.704833984375,292.2392883300781,298.2195129394531,297.05194091796875,284.8968505859375,1.0,0.6037786602973938,0.3467136919498443,0.3467136919498443,1.0,1.0,-3.1965718269348145,0.8013266921043396,2.39524507522583,0.0809221342206001,0.8483330011367798,0.8483330011367798,0.0,167.31948852539062,166.0,51829.88671875,0.0,2774.376708984375,1.0,279.5719299316406,283.115234375,295.2696533203125,298.7358093261719,293.1499938964844,293.1499938964844,279.45001220703125,35698.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089593291282654,1.0,0.0,0.0,3.527984857559204,3.528007745742798,8.305136134367785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7929.43896484375,0.0,1399.43310546875,1895.4371337890625,0.0,3486.943359375,0.875806987285614,1.0,0.0,3.0,1.0,0.0
18207960,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7954474091529846,0.323876291513443,0.2949030697345733,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9513009786605836,0.5510722994804382,0.5241516828536987,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9912686347961426,0.6288769245147705,0.4408400058746338,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8596385717391968,0.413735419511795,0.3950434625148773,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.700271487236023,0.2179787158966064,0.9990763068199158,284.87628173828125,284.95001220703125,301.6898498535156,292.2308959960937,298.21368408203125,297.048828125,284.8827514648437,1.0,0.6032060980796814,0.3469788730144501,0.3469788730144501,1.0,1.0,-3.1869242191314697,0.7990803122520447,2.3878438472747803,0.0809566974639892,0.8015375137329102,0.8015375137329102,0.0,168.53329467773438,169.0,51319.61328125,0.0,2761.3544921875,1.0,279.4862976074219,283.1006774902344,295.2624206542969,298.658203125,293.1499938964844,293.1499938964844,279.75,41467.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128191471099854,1.0,0.0,0.0,3.3798742294311523,3.379896879196167,7.622446673849481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7281.91650390625,0.0,1290.7779541015625,1895.4371337890625,0.0,3522.747802734375,0.8482263684272766,1.0,0.0,3.0,1.0,0.0
18208020,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7922424674034119,0.3228664994239807,0.2939144670963287,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9472951292991638,0.5495011806488037,0.5225760340690613,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9884716868400574,0.6276659965515137,0.4398801028728485,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8565047979354858,0.4126503765583038,0.3939670324325561,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.6972430348396301,0.2171190530061721,0.9952732920646667,284.9683532714844,284.95001220703125,301.6745910644531,292.22222900390625,298.2083435058594,297.0465087890625,284.97833251953125,1.0,0.6026521921157837,0.3472440540790558,0.3472440540790558,1.0,1.0,-3.176816463470459,0.7966890931129456,2.380127429962158,0.0808291882276535,0.8519196510314941,0.8519196510314941,0.0,169.84532165527344,169.0,50549.125,0.0,2748.005615234375,1.0,279.6539306640625,283.2118835449219,295.17431640625,298.3489990234375,293.1499938964844,293.1499938964844,279.75,37161.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040393233299256,1.0,0.0,0.0,3.365307807922364,3.365329504013061,7.556886316706368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7373.2607421875,0.0,1246.9151611328125,1895.4371337890625,0.0,3441.20703125,0.8449784517288208,1.0,0.0,3.0,1.0,0.0
18208080,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7898623943328857,0.3221802413463592,0.2932363450527191,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9441753625869752,0.5482864379882812,0.5213584303855896,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9863451719284058,0.6269128918647766,0.439275175333023,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8541292548179626,0.4118430018424988,0.3931565284729004,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6948553919792175,0.2164226025342941,0.992102324962616,285.00494384765625,284.95001220703125,301.6590270996094,292.21337890625,298.2042236328125,297.0456848144531,285.0030517578125,1.0,0.602249026298523,0.3475092351436615,0.3475092351436615,1.0,1.0,-3.169018030166626,0.7950169444084167,2.3740010261535645,0.0808834731578826,0.893169105052948,0.893169105052948,0.0,170.8721466064453,172.0,50526.71875,0.0,2737.830810546875,1.0,279.7466735839844,283.249267578125,295.1629638671875,298.3758239746094,293.1499938964844,293.1499938964844,280.04998779296875,32943.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982096314430237,1.0,0.0,0.0,3.450668811798096,3.450690507888794,7.94510924606584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7136.12744140625,0.0,1300.8809814453125,1895.4371337890625,0.0,3386.8896484375,0.8606249094009399,1.0,0.0,3.0,1.0,0.0
18208140,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7874994874000549,0.3213813006877899,0.292609840631485,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9410209059715272,0.5469527840614319,0.520202100276947,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.984161138534546,0.6259850859642029,0.4387167096138,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.851772129535675,0.4109517633914947,0.392401248216629,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6924901008605957,0.2156934440135955,0.9891492128372192,285.0397644042969,284.95001220703125,301.6431579589844,292.2042541503906,298.20001220703125,297.0447692871094,285.0499572753906,1.0,0.60194331407547,0.3477744162082672,0.3477744162082672,1.0,1.0,-3.161745309829712,0.7935023307800293,2.3682429790496826,0.0810486897826194,0.9336565136909484,0.9336565136909484,0.0,171.9728240966797,172.0,49731.5078125,0.0,2729.14404296875,1.0,279.9526672363281,283.3104553222656,295.1307373046875,298.1990051269531,293.1499938964844,293.1499938964844,280.04998779296875,32618.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898590207099915,1.0,0.0,0.0,3.50814175605774,3.508163928985596,8.21197431832843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7262.251953125,0.0,1356.6812744140625,1895.4371337890625,0.0,3308.889404296875,0.8727169632911682,1.0,0.0,3.0,1.0,0.0
18208200,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7852566242218018,0.3207751512527466,0.2920503914356231,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9379715919494628,0.5458406805992126,0.5191311836242676,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9820317029953004,0.6253387331962585,0.4382338523864746,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8495314121246338,0.4102329313755035,0.3917140066623688,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.6902267932891846,0.2150677293539047,0.9864065051078796,285.0767517089844,284.95001220703125,301.62701416015625,292.1949462890625,298.19647216796875,297.0447998046875,285.07427978515625,1.0,0.6017273664474487,0.3480395972728729,0.3480395972728729,1.0,1.0,-3.1550776958465576,0.7921765446662903,2.362901210784912,0.081215500831604,0.9991323351860046,0.9991323351860046,0.0,173.07485961914062,175.0,49812.1171875,0.0,2721.710205078125,1.0,280.0471496582031,283.3456420898437,295.1506652832031,298.2913818359375,293.1499938964844,293.1499938964844,279.75,29857.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88643479347229,1.0,0.0,0.0,3.61510968208313,3.615132331848145,8.720397204342589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7878.2275390625,0.0,1449.17626953125,1895.4371337890625,0.0,3276.850830078125,0.8968716263771057,1.0,0.0,3.0,1.0,0.0
18208260,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7827854752540588,0.3197959661483764,0.291441798210144,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9346118569374084,0.5443185567855835,0.5180075168609619,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.979607343673706,0.6241392493247986,0.4376879930496216,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8470895886421204,0.4092040657997131,0.3909931182861328,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6877877116203308,0.2142798900604248,0.9836450219154358,284.9419860839844,284.95001220703125,301.610595703125,292.1853942871094,298.1920471191406,297.04364013671875,284.9263610839844,1.0,0.6015579700469971,0.3483384251594543,0.3483384251594543,1.0,1.0,-3.148156881332397,0.7908540964126587,2.3573029041290283,0.0815325081348419,0.9347994923591614,0.9347994923591614,0.0,174.34681701660156,175.0,50671.10546875,0.0,2714.69921875,1.0,279.8643798828125,283.1780090332031,295.2395935058594,298.6200561523437,293.1499938964844,293.1499938964844,279.75,32327.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968549966812134,1.0,0.0,0.0,3.695290327072144,3.6953141689300537,9.111511189985322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7786.1064453125,0.0,1556.325927734375,1895.4371337890625,0.0,3374.2509765625,0.9115378856658936,1.0,0.0,3.0,1.0,0.0
18208320,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7790268659591675,0.3182394504547119,0.2903551757335663,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9296764731407166,0.5421523451805115,0.5163257718086243,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.975778877735138,0.622115969657898,0.436595618724823,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8435021042823792,0.4076607823371887,0.3898431360721588,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.6842870712280273,0.2131746709346771,0.97976952791214,284.8609313964844,284.95001220703125,301.5938720703125,292.17559814453125,298.1852722167969,297.0398254394531,284.861083984375,1.0,0.6012275815010071,0.3486372232437134,0.3486372232437134,1.0,1.0,-3.137481689453125,0.7883513569831848,2.349130392074585,0.0815525501966476,0.8585668206214905,0.8585668206214905,0.0,176.21385192871094,178.0,50430.3671875,0.0,2703.421875,1.0,279.7823486328125,283.1072692871094,295.23443603515625,298.5694274902344,293.1499938964844,293.1499938964844,280.04998779296875,38375.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903734803199768,1.0,0.0,0.0,3.6232943534851074,3.6233184337615967,8.759927254686772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7163.58447265625,0.0,1521.302978515625,1895.4371337890625,0.0,3438.372802734375,0.8981049060821533,1.0,0.0,3.0,1.0,0.0
18208380,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7750930786132812,0.3169362545013428,0.2891305983066559,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9245221614837646,0.5402543544769287,0.5144749879837036,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.971633791923523,0.6204879283905029,0.4353645443916321,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8397701978683472,0.4062966406345367,0.3885391652584076,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6805846095085144,0.2121239900588989,0.9753005504608154,284.95489501953125,284.95001220703125,301.5768737792969,292.16558837890625,298.1785583496094,297.0364074707031,284.9662780761719,1.0,0.6007709503173828,0.3489360511302948,0.3489360511302948,1.0,1.0,-3.12536096572876,0.7853939533233643,2.3399670124053955,0.0813036039471626,0.901832640171051,0.901832640171051,0.0,178.13330078125,178.0,49481.265625,0.0,2689.626220703125,1.0,279.9642028808594,283.2338256835937,295.1370849609375,298.2472839355469,293.1499938964844,293.1499938964844,280.04998779296875,36686.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965901732444763,1.0,0.0,0.0,3.5840182304382324,3.5840418338775635,8.571043963456759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7252.921875,0.0,1466.037109375,1895.4371337890625,0.0,3371.779296875,0.8930341005325317,1.0,0.0,3.0,1.0,0.0
18208440,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7722731232643127,0.3160986304283142,0.2882812619209289,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9207205176353456,0.5388635993003845,0.5130519866943359,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9685874581336976,0.6195268630981445,0.4345699548721313,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8370323181152344,0.4053227603435516,0.3875461220741272,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6777534484863281,0.2112908512353897,0.9714990258216858,284.9956359863281,284.95001220703125,301.5595703125,292.1553649902344,298.1734619140625,297.0348815917969,284.9940490722656,1.0,0.6003937721252441,0.3492348790168762,0.3492348790168762,1.0,1.0,-3.11590313911438,0.783271312713623,2.332631826400757,0.0812396630644798,0.9423482418060304,0.9423482418060304,0.0,179.55101013183594,181.0,49361.5859375,0.0,2678.4931640625,1.0,280.0494689941406,283.2725524902344,295.11834716796875,298.2696533203125,293.1499938964844,293.1499938964844,279.75,33266.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917791247367859,1.0,0.0,0.0,3.661531925201416,3.661555528640747,8.94579500254622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7829.5478515625,0.0,1525.5179443359375,1895.4371337890625,0.0,3326.841796875,0.9073126316070556,1.0,0.0,3.0,1.0,0.0
18208500,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7697138786315918,0.3150443434715271,0.2875319719314575,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9172427654266356,0.5372337698936462,0.5117420554161072,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9657394886016846,0.6182268857955933,0.4338745772838592,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8345285058021545,0.4041754603385925,0.386646956205368,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6751517057418823,0.2103800028562545,0.9680006504058838,284.89471435546875,284.95001220703125,301.5420227050781,292.1449279785156,298.1680908203125,297.0330810546875,284.8812866210937,1.0,0.6000748872756958,0.3495337069034576,0.3495337069034576,1.0,1.0,-3.107306957244873,0.7814100384712219,2.325896978378296,0.0813470557332038,0.8795381188392639,0.8795381188392639,0.0,180.90200805664065,181.0,50026.0546875,0.0,2668.741455078125,1.0,279.8640441894531,283.1461181640625,295.1861572265625,298.54443359375,293.1499938964844,293.1499938964844,279.75,35633.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997719883918762,1.0,0.0,0.0,3.6779725551605225,3.677996635437012,9.026309726323234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7702.443359375,0.0,1561.7528076171875,1895.4371337890625,0.0,3401.458740234375,0.9094127416610718,1.0,0.0,3.0,1.0,0.0
18208560,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7663614749908447,0.3135612308979034,0.2864467799663543,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9128632545471193,0.5351275205612183,0.5100403428077698,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9618789553642272,0.6163065433502197,0.4327868223190307,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8313235640525818,0.4026521444320678,0.3854513764381408,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6719144582748413,0.2092457115650177,0.9637752175331116,284.845703125,284.95001220703125,301.524169921875,292.1342468261719,298.161376953125,297.02960205078125,284.8493957519531,1.0,0.5996467471122742,0.3498773574829101,0.3498773574829101,1.0,1.0,-3.096137523651123,0.7788479924201965,2.317289590835572,0.0813729837536811,0.8147692084312439,0.8147692084312439,0.0,182.6553649902344,184.0,49440.5625,0.0,2656.1171875,1.0,279.7822265625,283.1142578125,295.1726989746094,298.4615783691406,293.1499938964844,293.1499938964844,280.04998779296875,42376.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040984511375428,1.0,0.0,0.0,3.53415846824646,3.534182548522949,8.33422745927237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7058.5634765625,0.0,1454.26708984375,1895.4371337890625,0.0,3441.75732421875,0.8800542950630188,1.0,0.0,3.0,1.0,0.0
18208620,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7630595564842224,0.3124104142189026,0.2853192389011383,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9086405038833618,0.5333845615386963,0.5082865953445435,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.957976460456848,0.6148894429206848,0.4316627383232116,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8281550407409668,0.4013922214508056,0.3842008411884308,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6686922907829285,0.2082319557666778,0.9592918157577516,284.9607238769531,284.95001220703125,301.50604248046875,292.12335205078125,298.1551818847656,297.0269775390625,284.9714660644531,1.0,0.5991561412811279,0.350221037864685,0.350221037864685,1.0,1.0,-3.0844247341156006,0.7761212587356567,2.3083033561706543,0.0812290608882904,0.8732113838195801,0.8732113838195801,0.0,184.3701934814453,184.0,48613.296875,0.0,2642.30712890625,1.0,279.9593200683594,283.2579650878906,295.0736694335937,298.1300964355469,293.1499938964844,293.1499938964844,280.04998779296875,37701.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947190642356873,1.0,0.0,0.0,3.490463733673096,3.490486621856689,8.12942005268269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7159.80126953125,0.0,1374.9923095703125,1895.4371337890625,0.0,3354.31005859375,0.8735472559928894,1.0,0.0,3.0,1.0,0.0
18208680,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7607269287109375,0.3116441369056701,0.2845632135868072,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9056217074394226,0.5320650935173035,0.5069622993469238,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9551722407341005,0.6140168309211731,0.4309659600257873,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8258352279663086,0.4004662632942199,0.3832725882530212,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6662515997886658,0.2074188292026519,0.9555881023406982,284.999267578125,284.95001220703125,301.4876403808594,292.1122436523437,298.1505126953125,297.0261535644531,284.99761962890625,1.0,0.5987794995307922,0.3505646884441376,0.3505646884441376,1.0,1.0,-3.075511932373047,0.7742747664451599,2.3012373447418213,0.0813138708472251,0.9134582281112672,0.9134582281112672,0.0,185.63507080078125,187.0,48488.234375,0.0,2631.64111328125,1.0,280.0482177734375,283.2952575683594,295.0585021972656,298.1528625488281,293.1499938964844,293.1499938964844,279.75,33625.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884429931640625,1.0,0.0,0.0,3.570741415023804,3.570764303207397,8.507659572387638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7719.60400390625,0.0,1429.3865966796875,1895.4371337890625,0.0,3295.6435546875,0.8872184157371521,1.0,0.0,3.0,1.0,0.0
18208740,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7584913969039917,0.3106288015842438,0.283856600522995,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9027852416038512,0.5304744839668274,0.5056969523429871,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9524139165878296,0.6127583384513855,0.4303092658519745,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8235921263694763,0.3993434309959411,0.3824012279510498,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.663923442363739,0.206520140171051,0.9521384239196776,284.9040832519531,284.95001220703125,301.4689636230469,292.1009216308594,298.1455383300781,297.0249938964844,284.8907775878906,1.0,0.598467230796814,0.3509083688259125,0.3509083688259125,1.0,1.0,-3.06715989112854,0.7725953459739685,2.2945644855499268,0.0815363526344299,0.856258749961853,0.856258749961853,0.0,186.9143524169922,187.0,49102.2421875,0.0,2622.171875,1.0,279.8686828613281,283.17626953125,295.1307678222656,298.4284973144531,293.1499938964844,293.1499938964844,279.75,35947.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955548405647278,1.0,0.0,0.0,3.5828158855438232,3.582839250564575,8.565294251638988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7603.8134765625,0.0,1459.3150634765625,1895.4371337890625,0.0,3362.11474609375,0.8882526159286499,1.0,0.0,3.0,1.0,0.0
18208800,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7554700970649719,0.3091634511947632,0.2827963829040527,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8991307020187378,0.5283847451210022,0.5040210485458374,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9485780596733092,0.6108466982841492,0.429238885641098,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8206210732460022,0.3978272676467895,0.3812199234962463,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6609777212142944,0.2053916454315185,0.9479485750198364,284.85040283203125,284.95001220703125,301.45001220703125,292.08935546875,298.1389465332031,297.0220947265625,284.8525695800781,1.0,0.5980536341667175,0.351252019405365,0.351252019405365,1.0,1.0,-3.0561330318450928,0.7700596451759338,2.286073446273804,0.0815416425466537,0.790595531463623,0.790595531463623,0.0,188.6240692138672,190.0,48306.8515625,0.0,2609.835205078125,1.0,279.7848205566406,283.1363525390625,295.1220397949219,298.3560791015625,293.1499938964844,293.1499938964844,280.04998779296875,43565.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996580839157104,1.0,0.0,0.0,3.4337868690490723,3.433810234069824,7.867558338148228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6963.4990234375,0.0,1358.914794921875,1895.4371337890625,0.0,3400.39697265625,0.8561133146286011,1.0,0.0,3.0,1.0,0.0
18208860,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.752467155456543,0.308037668466568,0.2816865146160126,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8954867720603943,0.5266667604446411,0.5022849440574646,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9446964263916016,0.6094530820846558,0.428124725818634,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8176259398460388,0.3965807557106018,0.3799772560596466,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6580260396003723,0.2043862789869308,0.9434881210327148,284.9710693359375,284.95001220703125,301.4305419921875,292.0774230957031,298.1329345703125,297.0200500488281,284.9809265136719,1.0,0.5975808501243591,0.3516353964805603,0.3516353964805603,1.0,1.0,-3.0445120334625244,0.7674384117126465,2.277073621749878,0.0814640372991561,0.8571268320083618,0.8571268320083618,0.0,190.31106567382807,190.0,47762.33984375,0.0,2596.314453125,1.0,279.95526123046875,283.28582763671875,295.0242614746094,298.025146484375,293.1499938964844,293.1499938964844,280.04998779296875,37283.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900864124298096,1.0,0.0,0.0,3.3947231769561768,3.394744873046875,7.689569088142889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7071.06298828125,0.0,1276.203857421875,1895.4371337890625,0.0,3311.015869140625,0.8525617718696594,1.0,0.0,3.0,1.0,0.0
18208920,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7503135204315186,0.3072569370269775,0.2809323370456695,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8927618265151978,0.5253297090530396,0.500960648059845,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9418835043907166,0.6085495352745056,0.4274220466613769,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8153740167617798,0.3956350088119507,0.3790436685085296,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6557565927505493,0.2035620361566543,0.939773440361023,285.01025390625,284.95001220703125,301.41033935546875,292.0649108886719,298.1282043457031,297.0195617675781,285.00836181640625,1.0,0.5972185134887695,0.3520187437534332,0.3520187437534332,1.0,1.0,-3.0355758666992188,0.7656710147857666,2.269904851913452,0.0816235840320587,0.9009040594100952,0.9009040594100952,0.0,191.5800170898437,193.0,47661.1015625,0.0,2585.821533203125,1.0,280.0476379394531,283.326171875,295.00787353515625,298.0456848144531,293.1499938964844,293.1499938964844,280.3500061035156,32937.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835294842720032,1.0,0.0,0.0,3.478543758392334,3.478565692901612,8.073990898083139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6838.48681640625,0.0,1328.811767578125,1895.4371337890625,0.0,3249.647705078125,0.8673305511474609,1.0,0.0,3.0,1.0,0.0
