time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208980,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7482624053955078,0.306362897157669,0.2802317440509796,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.890135645866394,0.5238732099533081,0.4997006952762604,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9391524791717528,0.6074642539024353,0.4267663955688476,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.813187837600708,0.3946067690849304,0.3781695961952209,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6536030173301697,0.2027122527360916,0.9363089203834534,285.0440979003906,284.95001220703125,301.3894348144531,292.05181884765625,298.1233215332031,297.0190734863281,285.0550537109375,1.0,0.5969199538230896,0.3524021208286285,0.3524021208286285,1.0,1.0,-3.0272161960601807,0.7640773057937622,2.263138771057129,0.0818987414240837,0.9422463178634644,0.9422463178634644,0.0,192.8526611328125,193.0,46845.75,0.0,2576.483154296875,1.0,280.25421142578125,283.3873596191406,294.9710388183594,297.8637390136719,293.1499938964844,293.1499938964844,280.3500061035156,32606.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744348287582397,1.0,0.0,0.0,3.539024353027344,3.53904676437378,8.357192768926325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6957.6376953125,0.0,1388.554931640625,1895.4371337890625,0.0,3164.406982421875,0.8795812726020813,1.0,0.0,3.0,1.0,0.0
18209040,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7463352680206299,0.305646538734436,0.2795862853527069,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8876417875289917,0.5226218104362488,0.4985127449035644,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9365550875663756,0.6066398620605469,0.4261721074581146,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8110894560813904,0.3937400281429291,0.3773548305034637,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.6515728831291199,0.2019617259502411,0.9330477714538574,285.0818176269531,284.95001220703125,301.36785888671875,292.0382080078125,298.1189270019531,297.0194396972656,285.0799255371094,1.0,0.5966817736625671,0.3527854681015014,0.3527854681015014,1.0,1.0,-3.019395351409912,0.7626520395278931,2.2567434310913086,0.0821742340922355,1.0,1.0,0.0,194.094467163086,196.0,46864.2109375,0.0,2568.0458984375,1.0,280.3474426269531,283.42205810546875,294.9887390136719,297.9518737792969,293.1499938964844,293.1499938964844,280.04998779296875,30091.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705621957778931,1.0,0.0,0.0,3.6467947959899902,3.646817684173584,8.873929004948877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7535.833984375,0.0,1485.432373046875,1895.4371337890625,0.0,3128.084228515625,0.903619349002838,1.0,0.0,3.0,1.0,0.0
18209100,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7442918419837952,0.304591029882431,0.2788951098918915,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8850089907646179,0.5209965705871582,0.4972756505012512,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9337568879127502,0.6053029894828796,0.4255171716213226,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.808838427066803,0.3925906419754028,0.3765092194080353,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.6494762301445007,0.2010692507028579,0.9297842383384703,284.954833984375,284.95001220703125,301.3456115722656,292.02410888671875,298.1136169433594,297.01885986328125,284.93780517578125,1.0,0.5964726805686951,0.3531688451766968,0.3531688451766968,1.0,1.0,-3.011354684829712,0.7611470222473145,2.250207662582397,0.0824977979063987,0.950979232788086,0.950979232788086,0.0,195.45692443847656,196.0,47702.55078125,0.0,2559.837890625,1.0,280.16278076171875,283.2602233886719,295.0782775878906,298.27398681640625,293.1499938964844,293.1499938964844,280.04998779296875,32144.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812252879142761,1.0,0.0,0.0,3.725792407989502,3.725816488265991,9.262550975108752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7445.4111328125,0.0,1589.6932373046875,1895.4371337890625,0.0,3228.0625,0.9186493158340454,1.0,0.0,3.0,1.0,0.0
18209160,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7413500547409058,0.302959680557251,0.2777489125728607,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8813750743865967,0.5187272429466248,0.4955057203769684,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9296729564666748,0.6031305193901062,0.4243338108062744,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8056237101554871,0.3909279704093933,0.3752533793449402,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6466746926307678,0.1998693495988845,0.9254835247993468,284.8637390136719,284.95001220703125,301.3227233886719,292.0094909667969,298.10601806640625,297.015869140625,284.86297607421875,1.0,0.5961087346076965,0.3535557389259338,0.3535557389259338,1.0,1.0,-2.999755382537842,0.7585053443908691,2.2412500381469727,0.0825268626213073,0.8709705471992493,0.8709705471992493,0.0,197.33767700195312,199.0,47503.8125,0.0,2547.617431640625,1.0,280.0809020996094,283.1806945800781,295.0716552734375,298.2234191894531,293.1499938964844,293.1499938964844,280.3500061035156,37822.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885854482650757,1.0,0.0,0.0,3.664292097091675,3.664316415786743,8.959286788012832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6857.51611328125,0.0,1562.8143310546875,1895.4371337890625,0.0,3296.97607421875,0.9073095321655272,1.0,0.0,3.0,1.0,0.0
18209220,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7382075190544128,0.3015247285366058,0.2764311730861664,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8775272965431213,0.5166647434234619,0.4935276210308075,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9253049492836,0.6012752056121826,0.4229699373245239,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8021289110183716,0.3893977999687195,0.3738150596618652,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.643684983253479,0.1986982971429824,0.9205417037010192,284.951904296875,284.95001220703125,301.2992553710937,291.994384765625,298.0980529785156,297.0128173828125,284.96441650390625,1.0,0.595609188079834,0.3539426326751709,0.3539426326751709,1.0,1.0,-2.986482858657837,0.7553263902664185,2.231156349182129,0.082270972430706,0.9094527959823608,0.9094527959823608,0.0,199.2946319580078,199.0,46514.8203125,0.0,2532.728759765625,1.0,280.26568603515625,283.30474853515625,294.9661560058594,297.89666748046875,293.1499938964844,293.1499938964844,280.3500061035156,36757.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813494443893433,1.0,0.0,0.0,3.62175178527832,3.621775627136232,8.752469966566423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6939.23388671875,0.0,1507.593505859375,1895.4371337890625,0.0,3229.2255859375,0.9013782739639282,1.0,0.0,3.0,1.0,0.0
18209280,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7358721494674683,0.3005614578723907,0.2754675447940826,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8745845556259155,0.5151165127754211,0.4919543266296386,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9220860004425048,0.6001079678535461,0.4220259487628937,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7994409799575806,0.3882633149623871,0.3726699352264404,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6413114666938782,0.1977420896291732,0.916205108165741,284.9977722167969,284.95001220703125,301.2751770019531,291.9788513183594,298.0916442871094,297.01171875,284.9962463378906,1.0,0.5951682925224304,0.3543295264244079,0.3543295264244079,1.0,1.0,-2.975703001022339,0.7529398202896118,2.222763061523437,0.0821904316544532,0.9533951878547668,0.9533951878547668,0.0,200.7787322998047,202.0,46365.31640625,0.0,2520.172607421875,1.0,280.34967041015625,283.34674072265625,294.9404602050781,297.9105529785156,293.1499938964844,293.1499938964844,280.04998779296875,33295.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762929439544678,1.0,0.0,0.0,3.6983020305633545,3.6983258724212646,9.12636892280716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7484.30615234375,0.0,1567.07421875,1895.4371337890625,0.0,3181.830810546875,0.915585458278656,1.0,0.0,3.0,1.0,0.0
18209340,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7337732315063477,0.2994033396244049,0.2746188938617706,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8719044923782349,0.5133507251739502,0.4905099272727966,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.919193685054779,0.598626971244812,0.4212001264095306,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7969903945922852,0.3869717419147491,0.3716307878494262,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6391498446464539,0.1967193484306335,0.9121930599212646,284.89501953125,284.95001220703125,301.2505798339844,291.9628601074219,298.0849304199219,297.0103454589844,284.8802490234375,1.0,0.5947791337966919,0.354716420173645,0.354716420173645,1.0,1.0,-2.965884208679199,0.7508487701416016,2.2150354385375977,0.0822873190045356,0.8900997042655945,0.8900997042655945,0.0,202.1677398681641,202.0,47019.00390625,0.0,2508.973388671875,1.0,280.161865234375,283.2166442871094,295.0063781738281,298.1792297363281,293.1499938964844,293.1499938964844,280.04998779296875,35507.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846694827079773,1.0,0.0,0.0,3.717392683029175,3.7174172401428223,9.220833590006804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7357.05908203125,0.0,1605.697509765625,1895.4371337890625,0.0,3260.32421875,0.918258547782898,1.0,0.0,3.0,1.0,0.0
18209400,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7310633063316345,0.2977997660636902,0.2734354436397552,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8685639500617981,0.5110924243927002,0.4886740148067474,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9154658317565918,0.5964892506599426,0.419975608587265,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7939092516899109,0.3852880001068115,0.370293915271759,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.6365410685539246,0.1954697966575622,0.9074696898460388,284.83349609375,284.95001220703125,301.2254333496094,291.94647216796875,298.0762023925781,297.0068054199219,284.8348083496094,1.0,0.5942834615707397,0.3551033139228821,0.3551033139228821,1.0,1.0,-2.9535040855407715,0.7479249835014343,2.2055792808532715,0.0821723490953445,0.8146631717681885,0.8146631717681885,0.0,203.9307098388672,205.0,46350.04296875,0.0,2494.984619140625,1.0,280.08184814453125,283.1717224121094,294.98809814453125,298.0945129394531,293.1499938964844,293.1499938964844,280.3500061035156,42938.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894512057304382,1.0,0.0,0.0,3.5774054527282715,3.577430009841919,8.539444138477847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6743.013671875,0.0,1504.7755126953125,1895.4371337890625,0.0,3305.074951171875,0.8879485130310059,1.0,0.0,3.0,1.0,0.0
18209460,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7283386588096619,0.2965192794799804,0.2721940875053406,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8652454614639282,0.5091931819915771,0.4867736101150512,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9118008613586426,0.5948501825332642,0.4186961054801941,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.790816068649292,0.3838601410388946,0.368887186050415,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.633914053440094,0.1943332850933075,0.9024534225463868,284.9555969238281,284.95001220703125,301.19976806640625,291.9296875,298.06842041015625,297.0043334960937,284.968017578125,1.0,0.5937190055847168,0.355568915605545,0.355568915605545,1.0,1.0,-2.940465211868286,0.7449859976768494,2.195479154586792,0.082068845629692,0.8741240501403809,0.8741240501403809,0.0,205.6649169921875,205.0,45523.375,0.0,2479.731689453125,1.0,280.262939453125,283.33038330078125,294.8780517578125,297.7494812011719,293.1499938964844,293.1499938964844,280.3500061035156,38220.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796830773353577,1.0,0.0,0.0,3.511602640151977,3.5116257667541504,8.228184924519155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6837.7236328125,0.0,1400.5601806640625,1895.4371337890625,0.0,3213.6103515625,0.8786973357200623,1.0,0.0,3.0,1.0,0.0
18209520,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7263814806938171,0.2956578433513641,0.2713411152362823,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.862787127494812,0.5077489018440247,0.4853217899799347,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9092498421669006,0.5938140153884888,0.4178706109523773,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7885193228721619,0.3827975690364837,0.3678192794322967,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6318764686584473,0.1934117823839187,0.8982419371604919,285.0010070800781,284.95001220703125,301.17364501953125,291.9125061035156,298.06256103515625,297.0043029785156,284.9992980957031,1.0,0.5932644605636597,0.356034517288208,0.356034517288208,1.0,1.0,-2.9303512573242188,0.7429937124252319,2.1873574256896973,0.0822304934263229,0.9188422560691832,0.9188422560691832,0.0,206.9453582763672,208.0,45407.62890625,0.0,2467.642333984375,1.0,280.3482666015625,283.372314453125,294.8545837402344,297.761474609375,293.1499938964844,293.1499938964844,280.04998779296875,33631.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728352189064026,1.0,0.0,0.0,3.5908572673797607,3.5908803939819336,8.603785772720585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7364.81689453125,0.0,1450.9224853515625,1895.4371337890625,0.0,3149.404541015625,0.8921370506286621,1.0,0.0,3.0,1.0,0.0
18209580,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7245163321495056,0.2945551872253418,0.2705539762973785,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8604374527931213,0.5060350298881531,0.4839401543140411,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9068576097488404,0.5923938751220703,0.4171028435230255,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7863304615020752,0.3815442323684692,0.3668234646320343,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6299479007720947,0.1924128234386444,0.8943284153938293,284.9033203125,284.95001220703125,301.1470642089844,291.8949584960937,298.05615234375,297.0036315917969,284.8887939453125,1.0,0.5928770899772644,0.3565001189708709,0.3565001189708709,1.0,1.0,-2.9209229946136475,0.7412089109420776,2.1797139644622803,0.0825437903404235,0.8602333664894104,0.8602333664894104,0.0,208.2220153808593,208.0,45987.55078125,0.0,2456.832763671875,1.0,280.16729736328125,283.2492370605469,294.9249267578125,298.0307006835937,293.1499938964844,293.1499938964844,280.04998779296875,35956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801428079605103,1.0,0.0,0.0,3.604408025741577,3.604431629180908,8.668843634040968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7248.1748046875,0.0,1482.711181640625,1895.4371337890625,0.0,3217.9189453125,0.893094003200531,1.0,0.0,3.0,1.0,0.0
18209640,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7220004796981812,0.2930124998092651,0.2694180607795715,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8574275970458984,0.5038400292396545,0.4821534752845764,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9037140011787416,0.5903247594833374,0.4159190356731415,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7835046052932739,0.3799054324626922,0.3655208945274353,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.627560555934906,0.1911946982145309,0.8897075653076172,284.85235595703125,284.95001220703125,301.1200256347656,291.8771057128906,298.0477294921875,297.0007019042969,284.85467529296875,1.0,0.5923985838890076,0.3569657206535339,0.3569657206535339,1.0,1.0,-2.9088730812072754,0.7385664582252502,2.17030668258667,0.0826255679130554,0.7959008812904358,0.7959008812904358,0.0,209.9023895263672,211.0,45283.62890625,0.0,2443.329345703125,1.0,280.0843200683594,283.2171325683594,294.9107360839844,297.9486694335937,293.1499938964844,293.1499938964844,280.3500061035156,43258.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844436407089233,1.0,0.0,0.0,3.445436954498291,3.445460319519043,7.921034352875722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6652.97119140625,0.0,1368.5352783203125,1895.4371337890625,0.0,3258.209228515625,0.8602171540260315,1.0,0.0,3.0,1.0,0.0
18209700,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7194244265556335,0.2917676270008087,0.2682245373725891,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8544192910194397,0.5019762516021729,0.48030486702919,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.900638997554779,0.5887201428413391,0.4146817922592163,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7806529998779297,0.3785031139850616,0.3641509711742401,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6251204609870911,0.1900808960199356,0.8848151564598083,284.96368408203125,284.95001220703125,301.0926208496094,291.85888671875,298.0399475097656,296.9989013671875,284.9755859375,1.0,0.5918654799461365,0.3574313223361969,0.3574313223361969,1.0,1.0,-2.8961989879608154,0.7357176542282104,2.1604812145233154,0.0825267508625984,0.8535171747207642,0.8535171747207642,0.0,211.57275390625,211.0,44552.953125,0.0,2428.737548828125,1.0,280.2572937011719,283.36016845703125,294.80352783203125,297.6148376464844,293.1499938964844,293.1499938964844,280.3500061035156,37956.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745198845863342,1.0,0.0,0.0,3.3964529037475586,3.396474838256836,7.697407795603795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6738.259765625,0.0,1282.5792236328125,1895.4371337890625,0.0,3165.204345703125,0.8531391024589539,1.0,0.0,3.0,1.0,0.0
18209760,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7174634337425232,0.2908647656440735,0.2673627734184265,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8520907759666443,0.5004839301109314,0.4788396656513214,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8983516693115234,0.5876073837280273,0.4138342142105102,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7784421443939209,0.3773989081382751,0.363070398569107,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6231319308280945,0.1891423463821411,0.8806065917015076,285.00213623046875,284.95001220703125,301.0648193359375,291.8404235839844,298.0338134765625,296.9990539550781,285.00048828125,1.0,0.5914291739463806,0.3579226732254028,0.3579226732254028,1.0,1.0,-2.886021375656128,0.7337324023246765,2.152288913726806,0.0827148035168647,0.8943862915039062,0.8943862915039062,0.0,212.87049865722656,214.0,44435.8203125,0.0,2416.86865234375,1.0,280.3473205566406,283.3956298828125,294.77984619140625,297.6268005371094,293.1499938964844,293.1499938964844,280.6499938964844,33543.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675267696380615,1.0,0.0,0.0,3.485463857650757,3.485485792160034,8.106146651698509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6511.36083984375,0.0,1340.1505126953125,1895.4371337890625,0.0,3099.609375,0.867995023727417,1.0,0.0,3.0,1.0,0.0
18209820,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7155823707580566,0.2898842394351959,0.2665677368640899,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8498731255531311,0.4989052712917328,0.4774473011493683,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8961747288703918,0.5863614082336426,0.4130485355854034,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7763426303863525,0.3762409687042236,0.3620596826076507,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6212291717529297,0.1881946325302124,0.8766663074493408,285.0452880859375,284.95001220703125,301.0366516113281,291.8216552734375,298.0276184082031,296.9991149902344,285.05718994140625,1.0,0.5910549163818359,0.3584140241146087,0.3584140241146087,1.0,1.0,-2.876497507095337,0.7319513559341431,2.1445462703704834,0.0830224379897117,0.9414418935775756,0.9414418935775756,0.0,214.1535186767578,214.0,43632.46484375,0.0,2406.147216796875,1.0,280.5542297363281,283.4682922363281,294.73370361328125,297.4322509765625,293.1499938964844,293.1499938964844,280.6499938964844,32722.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575403094291687,1.0,0.0,0.0,3.5405876636505127,3.540610074996948,8.364577297470532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6626.375,0.0,1391.0244140625,1895.4371337890625,0.0,3005.938232421875,0.8801670670509338,1.0,0.0,3.0,1.0,0.0
18209880,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.713809072971344,0.2890900075435638,0.2658485472202301,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8477995991706848,0.4975386261940002,0.4761472642421722,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8941527605056763,0.5853909254074097,0.4123480319976806,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7743831276893616,0.3752535581588745,0.361127108335495,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.619422972202301,0.1873516589403152,0.8729789853096008,285.0890808105469,284.95001220703125,301.0081787109375,291.8026123046875,298.02197265625,297.0,285.08697509765625,1.0,0.5907462239265442,0.3589053750038147,0.3589053750038147,1.0,1.0,-2.86767315864563,0.7303913235664368,2.137281894683838,0.0833543986082077,1.0,1.0,0.0,215.38775634765625,202.0,43607.30078125,0.0,2396.480224609375,1.0,280.6470642089844,283.5072021484375,294.74609375,297.5113830566406,293.1499938964844,293.1499938964844,280.3500061035156,30086.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529346585273743,1.0,0.0,0.0,3.648698568344116,3.64872145652771,8.883196187525755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7166.69873046875,0.0,1487.494140625,1895.4371337890625,0.0,2962.7646484375,0.9040515422821044,1.0,0.0,3.0,1.0,0.0
18209940,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7136487364768982,0.2879794239997864,0.2650032341480255,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8476606607437134,0.4958215355873108,0.4747134149074554,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8943092226982117,0.5839280486106873,0.4115261435508728,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7742763757705688,0.3740010857582092,0.3600770831108093,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6189796328544617,0.1863828599452972,0.8688647747039795,284.9634704589844,284.95001220703125,300.9794006347656,291.7833251953125,298.0154113769531,296.9999389648437,284.94500732421875,1.0,0.5886020660400391,0.3593967258930206,0.3593967258930206,1.0,1.0,-2.85774564743042,0.7284583449363708,2.1292872428894043,0.083665020763874,0.9572173953056335,0.9572173953056335,0.0,214.20806884765625,202.0,44391.94921875,0.0,2373.129638671875,1.0,280.4623413085937,283.345458984375,294.8365783691406,297.8271789550781,293.1499938964844,293.1499938964844,280.3500061035156,31975.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637815713882446,1.0,0.0,0.0,3.729394197463989,3.72941827774048,9.28046745229949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7076.7392578125,0.0,1592.5400390625,1895.4371337890625,0.0,3064.4755859375,0.9195734858512878,1.0,0.0,3.0,1.0,0.0
18210000,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.713603138923645,0.2863043844699859,0.2636697888374328,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8478297591209412,0.4934707880020141,0.4727103412151336,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8947638273239136,0.581619143486023,0.4101410508155823,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7744528651237488,0.3722416758537292,0.3585759997367859,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6187207102775574,0.1851252019405365,0.863542377948761,284.86181640625,284.95001220703125,300.9503479003906,291.76385498046875,298.0063171386719,296.9971008300781,284.86041259765625,1.0,0.5856389403343201,0.3598880767822265,0.3598880767822265,1.0,1.0,-2.843878030776977,0.7252304553985596,2.118647575378418,0.0835828334093093,0.8712359070777893,0.8712359070777893,0.0,212.1377868652344,190.0,44184.43359375,0.0,2338.697021484375,1.0,280.38104248046875,283.25750732421875,294.8281555175781,297.775146484375,293.1499938964844,293.1499938964844,280.6499938964844,37757.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716007471084595,1.0,0.0,0.0,3.6719934940338135,3.672018051147461,8.996987617138075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6522.166015625,0.0,1571.006103515625,1895.4371337890625,0.0,3137.82568359375,0.9088457822799684,1.0,0.0,3.0,1.0,0.0
18210060,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7139129638671875,0.2848131358623504,0.262129008769989,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8484858870506287,0.4913165867328644,0.4704638123512268,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8957645893096924,0.5796050429344177,0.4085356891155243,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7750720381736755,0.3706033229827881,0.3568533062934875,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6187407374382019,0.1838970929384231,0.857453465461731,284.9466552734375,284.95001220703125,300.9210205078125,291.744140625,297.9970703125,296.9943542480469,284.9603576660156,1.0,0.5819982290267944,0.3603903353214264,0.3603903353214264,1.0,1.0,-2.8280069828033447,0.7213687300682068,2.106638193130493,0.0831981301307678,0.90602707862854,0.90602707862854,0.0,209.2727966308593,190.0,43141.24609375,0.0,2297.261474609375,1.0,280.5657653808594,283.38201904296875,294.7140197753906,297.4418029785156,293.1499938964844,293.1499938964844,280.6499938964844,37042.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640223741531372,1.0,0.0,0.0,3.621183633804321,3.621207475662232,8.749724429435446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6593.5009765625,0.0,1509.08056640625,1895.4371337890625,0.0,3066.734619140625,0.90138179063797,1.0,0.0,3.0,1.0,0.0
18210120,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7154223918914795,0.2838064432144165,0.2609160840511322,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8504263758659363,0.4896829128265381,0.4685916006565094,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8982704877853394,0.5782968997955322,0.4073286652565002,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7769140005111694,0.3693709671497345,0.3553965091705322,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6196494102478027,0.1828917115926742,0.8518645763397217,284.99822998046875,284.95001220703125,300.8914794921875,291.7242736816406,297.98980712890625,296.9941101074219,284.99676513671875,1.0,0.5779932737350464,0.3608925938606262,0.3608925938606262,1.0,1.0,-2.8143749237060547,0.7182297110557556,2.0961451530456543,0.0829741284251213,0.9530630707740784,0.9530630707740784,0.0,205.3159027099609,178.0,42950.85546875,0.0,2254.81494140625,1.0,280.64947509765625,283.42852783203125,294.6809387207031,297.4441223144531,293.1499938964844,293.1499938964844,280.3500061035156,33310.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582867383956909,1.0,0.0,0.0,3.6954903602600098,3.69551420211792,9.112497423302556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7099.96875,0.0,1563.994384765625,1895.4371337890625,0.0,3012.937744140625,0.9153485298156738,1.0,0.0,3.0,1.0,0.0
18210180,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7175662517547607,0.282639592885971,0.2598247528076172,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8531086444854736,0.487858235836029,0.4668479561805725,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.901611626148224,0.5767063498497009,0.4062462449073791,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7794707417488098,0.368008017539978,0.3540467619895935,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6210892796516418,0.1818442344665527,0.8465875387191772,284.8939208984375,284.95001220703125,300.8617248535156,291.7042236328125,297.9823303222656,296.9935913085937,284.8775939941406,1.0,0.5737226605415344,0.361394852399826,0.361394852399826,1.0,1.0,-2.801704406738281,0.7153881192207336,2.0863161087036133,0.0829188004136085,0.8887057304382324,0.8887057304382324,0.0,200.76405334472656,178.0,43549.9375,0.0,2211.508544921875,1.0,280.461669921875,283.2953491210937,294.7464294433594,297.7057189941406,293.1499938964844,293.1499938964844,280.3500061035156,35540.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666787147521973,1.0,0.0,0.0,3.715871810913086,3.715896368026733,9.213290468323976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6975.3623046875,0.0,1604.19287109375,1895.4371337890625,0.0,3091.65380859375,0.9179117679595948,1.0,0.0,3.0,1.0,0.0
18210240,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.7194263339042664,0.2810426950454712,0.2584085762500763,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8556172251701355,0.4855504333972931,0.4647175073623657,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9047240018844604,0.5744665861129761,0.4047678112983703,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.7818521857261658,0.3662640154361725,0.3524031341075897,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.6223810911178589,0.1805899143218994,0.8406326770782471,284.8232421875,284.95001220703125,300.8318176269531,291.6840515136719,297.9729919433594,296.9909362792969,284.8240661621094,1.0,0.5691111087799072,0.3618971109390259,0.3618971109390259,1.0,1.0,-2.786538600921631,0.7117134928703308,2.0748252868652344,0.0826320275664329,0.8052253723144531,0.8052253723144531,0.0,196.19483947753903,166.0,42809.2890625,0.0,2164.31298828125,1.0,280.38165283203125,283.24444580078125,294.7260437011719,297.6182861328125,293.1499938964844,293.1499938964844,280.6499938964844,43761.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716168403625488,1.0,0.0,0.0,3.565610885620117,3.5656354427337646,8.483228270961263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6395.35400390625,0.0,1498.020263671875,1895.4371337890625,0.0,3137.976806640625,0.8847925662994385,1.0,0.0,3.0,1.0,0.0
18210300,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7214922904968262,0.2797622978687286,0.2569245398044586,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8584476113319397,0.4835873544216156,0.462503582239151,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9083169102668762,0.5727249979972839,0.4032260477542877,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7845185995101929,0.3647719025611877,0.3506791889667511,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6238367557525635,0.1794502884149551,0.8343777656555176,284.94781494140625,284.95001220703125,300.8017578125,291.6637268066406,297.96441650390625,296.9894714355469,284.961181640625,1.0,0.5642403364181519,0.3623993694782257,0.3623993694782257,1.0,1.0,-2.770648956298828,0.7077931761741638,2.062855958938598,0.0821478515863418,0.8632582426071167,0.8632582426071167,0.0,191.3463134765625,166.0,41991.3828125,0.0,2115.073974609375,1.0,280.56011962890625,283.4092102050781,294.6071472167969,297.26446533203125,293.1499938964844,293.1499938964844,280.6499938964844,38841.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611258864402771,1.0,0.0,0.0,3.4816665649414062,3.481689453125,8.088493927971285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6476.69384765625,0.0,1374.109375,1895.4371337890625,0.0,3039.56494140625,0.8727892637252808,1.0,0.0,3.0,1.0,0.0
18210360,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7245680093765259,0.2789020538330078,0.2558185160160064,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8624517917633057,0.4820843636989593,0.4607264697551727,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9134761095046996,0.5715786814689636,0.4021296501159668,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7882845401763916,0.3636465966701507,0.3492854237556457,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6260693669319153,0.1785272359848022,0.8288981914520264,284.9966125488281,284.95001220703125,300.77154541015625,291.643310546875,297.9582214355469,296.9903869628906,284.9951477050781,1.0,0.5593170523643494,0.3630242943763733,0.3630242943763733,1.0,1.0,-2.757600784301758,0.7050879001617432,2.052512884140014,0.0822151228785514,0.9077246189117432,0.9077246189117432,0.0,185.8802032470703,154.0,41818.33203125,0.0,2068.037109375,1.0,280.6485900878906,283.4540710449219,294.5766906738281,297.2665710449219,293.1499938964844,293.1499938964844,280.3500061035156,33984.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532276153564453,1.0,0.0,0.0,3.563225269317627,3.5632481575012207,8.471881187688268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6963.48193359375,0.0,1424.032470703125,1895.4371337890625,0.0,2965.510009765625,0.8859555721282959,1.0,0.0,3.0,1.0,0.0
18210420,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7280322313308716,0.277847558259964,0.254797488451004,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8669867515563965,0.4803623855113983,0.4590443968772888,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9193866848945618,0.5700953602790833,0.4011031091213226,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7925364375114441,0.3623683750629425,0.3479785919189453,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6286617517471313,0.1775552928447723,0.8237574696540833,284.9026184082031,284.95001220703125,300.7412414550781,291.6228332519531,297.9517517089844,296.9908752441406,284.8865966796875,1.0,0.5543380379676819,0.3636492192745209,0.3636492192745209,1.0,1.0,-2.74537205696106,0.7026534080505371,2.0427186489105225,0.0824529379606247,0.8509477972984314,0.8509477972984314,0.0,180.24110412597656,154.0,42335.66796875,0.0,2021.90087890625,1.0,280.4686279296875,283.3339538574219,294.6480407714844,297.52813720703125,293.1499938964844,293.1499938964844,280.3500061035156,36192.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602159023284912,1.0,0.0,0.0,3.5731356143951416,3.5731589794158936,8.519072025592322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6853.9189453125,0.0,1450.7305908203125,1895.4371337890625,0.0,3031.029541015625,0.8862093091011047,1.0,0.0,3.0,1.0,0.0
18210480,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7310841679573059,0.2763681709766388,0.2534539401531219,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8711692094802856,0.4781648814678192,0.4569818377494812,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9248642921447754,0.5679755210876465,0.3996802866458893,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7964295148849487,0.3607175946235657,0.3463863432407379,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6309964656829834,0.1763841658830642,0.8180034160614014,284.8414611816406,284.95001220703125,300.7108764648437,291.6022644042969,297.9434509277344,296.9892578125,284.8428649902344,1.0,0.5491800308227539,0.3642741441726684,0.3642741441726684,1.0,1.0,-2.730745792388916,0.6994106769561768,2.03133511543274,0.0824519023299217,0.7781179547309875,0.7781179547309875,0.0,174.860595703125,142.0,41528.20703125,0.0,1973.565673828125,1.0,280.3847961425781,283.2937927246094,294.6342468261719,297.4476318359375,293.1499938964844,293.1499938964844,280.6499938964844,44649.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645369410514832,1.0,0.0,0.0,3.400352716445923,3.400375843048096,7.715094056948146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6293.1376953125,0.0,1333.0450439453125,1895.4371337890625,0.0,3071.5615234375,0.8489460349082947,1.0,0.0,3.0,1.0,0.0
18210540,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7342919707298279,0.2751800715923309,0.2520453929901123,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8756121397018433,0.4762895405292511,0.4548418223857879,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.930666208267212,0.5663189888000488,0.3981969356536865,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8005253076553345,0.3593019843101501,0.3447221219539642,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6334534883499146,0.1753177642822265,0.811993420124054,284.9608154296875,284.95001220703125,300.6804504394531,291.5816650390625,297.9358215332031,296.9886474609375,284.97320556640625,1.0,0.5438823103904724,0.364899069070816,0.364899069070816,1.0,1.0,-2.715473175048828,0.6959452033042908,2.0195279121398926,0.0822401493787765,0.8391442894935608,0.8391442894935608,0.0,169.41302490234375,142.0,40882.8125,0.0,1924.3939208984373,1.0,280.5521240234375,283.4489440917969,294.5197448730469,297.106201171875,293.1499938964844,293.1499938964844,280.6499938964844,38396.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537665605545044,1.0,0.0,0.0,3.33310866355896,3.333130121231079,7.412970717268763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6368.875,0.0,1224.7353515625,1895.4371337890625,0.0,2970.561279296875,0.8401970863342285,1.0,0.0,3.0,1.0,0.0
18210600,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.738501787185669,0.274334967136383,0.2509686946868896,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8812420964241028,0.4747920930385589,0.4530882537364959,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9378994703292848,0.5651504397392273,0.3971061110496521,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8056778907775879,0.3581855595111847,0.3433496057987213,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6366885900497437,0.1744278818368911,0.8066694736480713,285.0016784667969,284.95001220703125,300.6499938964844,291.56103515625,297.9298400878906,296.9899597167969,284.999755859375,1.0,0.5386017560958862,0.3655239939689636,0.3655239939689636,1.0,1.0,-2.702709197998047,0.6932961940765381,2.009413003921509,0.0822512060403823,0.8810677528381348,0.8810677528381348,0.0,163.55624389648438,130.0,40705.44140625,0.0,1877.6768798828125,1.0,280.6466064453125,283.4858703613281,294.4905090332031,297.10955810546875,293.1499938964844,293.1499938964844,280.95001220703125,33583.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455545902252197,1.0,0.0,0.0,3.427774429321289,3.427795886993408,7.840030207262316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6162.3740234375,0.0,1282.7188720703125,1895.4371337890625,0.0,2893.65283203125,0.8551676273345947,1.0,0.0,3.0,1.0,0.0
18210660,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.743183434009552,0.2734180390834808,0.2499642223119735,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8874443173408508,0.4732156693935394,0.4514169991016388,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9456458687782288,0.5638415813446045,0.3960752189159393,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.811184823513031,0.3570185601711273,0.3420503437519073,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6403411030769348,0.173536330461502,0.8016361594200134,285.0389404296875,284.95001220703125,300.6195373535156,291.5404052734375,297.9238586425781,296.9911804199219,285.0516357421875,1.0,0.5333155989646912,0.3661623299121856,0.3661623299121856,1.0,1.0,-2.690645694732666,0.6908931732177734,1.999752402305603,0.0824086517095565,0.9236437082290648,0.9236437082290648,0.0,157.63870239257812,130.0,39883.03515625,0.0,1832.141357421875,1.0,280.8506164550781,283.5525817871094,294.44097900390625,296.91217041015625,293.1499938964844,293.1499938964844,280.95001220703125,32813.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343612551689148,1.0,0.0,0.0,3.483487606048584,3.4835095405578613,8.096957344605471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6258.40478515625,0.0,1332.930419921875,1895.4371337890625,0.0,2789.0810546875,0.8671635389328003,1.0,0.0,3.0,1.0,0.0
18210720,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.748391330242157,0.2726681530475616,0.2490201145410537,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.894258975982666,0.4718312621116638,0.449821263551712,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9538391828536988,0.5627744197845459,0.3951051533222198,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8169927597045898,0.3560047149658203,0.3408143818378448,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.6444509029388428,0.172740951180458,0.796832263469696,285.0870361328125,284.95001220703125,300.589111328125,291.519775390625,297.9185791015625,296.9932861328125,285.0849304199219,1.0,0.5280267596244812,0.3668006658554077,0.3668006658554077,1.0,1.0,-2.6791675090789795,0.6886745691299438,1.990492820739746,0.08259879052639,0.9977297782897948,0.9977297782897948,0.0,151.6622772216797,118.0,39839.3984375,0.0,1787.5887451171875,1.0,280.9471130371094,283.5950927734375,294.4515075683594,296.9853210449219,293.1499938964844,293.1499938964844,280.6499938964844,29783.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285679221153259,1.0,0.0,0.0,3.6005935668945312,3.600615978240967,8.650505378682283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6759.6298828125,0.0,1433.01123046875,1895.4371337890625,0.0,2735.11865234375,0.8931198716163635,1.0,0.0,3.0,1.0,0.0
18210780,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7539661526679993,0.2716387510299682,0.2480560839176178,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9014697670936584,0.4701334238052368,0.4482033848762512,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9621027708053588,0.5612589120864868,0.3940962553024292,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8229902982711792,0.354756087064743,0.3395689725875854,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6489042639732361,0.1718416959047317,0.7920992374420166,284.96142578125,284.95001220703125,300.5587463378906,291.4991760253906,297.9125061035156,296.9943542480469,284.9413146972656,1.0,0.5227184295654297,0.3674390316009521,0.3674390316009521,1.0,1.0,-2.6676714420318604,0.686431884765625,1.981239557266236,0.0828516483306884,0.9452331066131592,0.9452331066131592,0.0,145.74566650390625,118.0,40568.109375,0.0,1743.6351318359375,1.0,280.7642822265625,283.4309387207031,294.5491027832031,297.3014221191406,293.1499938964844,293.1499938964844,280.6499938964844,31768.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394610285758972,1.0,0.0,0.0,3.689759969711304,3.6897835731506334,9.084259318115072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6678.7548828125,0.0,1545.8505859375,1895.4371337890625,0.0,2836.679931640625,0.910206377506256,1.0,0.0,3.0,1.0,0.0
