time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210840,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.758907675743103,0.270055741071701,0.2466740310192108,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9081338047981262,0.4678142070770263,0.4460914433002472,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.96916925907135,0.5589179992675781,0.3925827443599701,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8283372521400452,0.3530138432979584,0.3379440009593963,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6529133319854736,0.1706663966178894,0.7864828109741211,284.8550720214844,284.95001220703125,300.5284423828125,291.4786682128906,297.9039306640625,296.9925231933594,284.8533935546875,1.0,0.5172332525253296,0.3680773675441742,0.3680773675441742,1.0,1.0,-2.65295934677124,0.6830982565879822,1.9698610305786133,0.08279949426651,0.8543899059295654,0.8543899059295654,0.0,140.26565551757812,106.0,40302.7890625,0.0,1697.3621826171875,1.0,280.6817321777344,283.341552734375,294.54461669921875,297.25341796875,293.1499938964844,293.1499938964844,280.95001220703125,38349.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477660417556763,1.0,0.0,0.0,3.6219050884246826,3.621929407119751,8.753211773182556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6163.603515625,0.0,1519.5784912109375,1895.4371337890625,0.0,2914.351318359375,0.8971822261810303,1.0,0.0,3.0,1.0,0.0
18210900,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7638810873031616,0.2686330378055572,0.2451104074716568,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9152522683143616,0.465667575597763,0.4437619745731354,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.97591894865036,0.5568627119064331,0.3908784687519073,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8337064981460571,0.3513809442520141,0.3361319303512573,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6569356918334961,0.1695077717304229,0.7802616357803345,284.9413452148437,284.95001220703125,300.4982604980469,291.45819091796875,297.8952941894531,296.99078369140625,284.9566650390625,1.0,0.5115724205970764,0.3687157034873962,0.3687157034873962,1.0,1.0,-2.6365790367126465,0.6791952848434448,1.957383632659912,0.0824706852436065,0.8881795406341553,0.8881795406341553,0.0,134.8818817138672,106.0,39302.01953125,0.0,1649.63134765625,1.0,280.8629455566406,283.47076416015625,294.4253845214844,296.9198303222656,293.1499938964844,293.1499938964844,280.95001220703125,37513.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397569060325623,1.0,0.0,0.0,3.557356595993042,3.557379961013794,8.443997217000287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6224.291015625,0.0,1443.55859375,1895.4371337890625,0.0,2839.444091796875,0.8876435160636902,1.0,0.0,3.0,1.0,0.0
18210960,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7703757882118225,0.2676580250263214,0.2438699454069137,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9244804978370668,0.4640129506587982,0.4418062567710876,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9838131070137024,0.5554729700088501,0.3895723223686218,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8404785990715027,0.350125253200531,0.3345914185047149,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6621451377868652,0.1685456931591034,0.7745726704597473,284.9944763183594,284.95001220703125,300.4681701660156,291.4378356933594,297.8885803222656,296.9912109375,284.99285888671875,1.0,0.5059033036231995,0.3693868815898895,0.3693868815898895,1.0,1.0,-2.622476577758789,0.6761143207550049,1.9463623762130733,0.082418069243431,0.9347095489501952,0.9347095489501952,0.0,129.1024169921875,94.0,39111.29296875,0.0,1603.8607177734375,1.0,280.9491577148437,283.5147705078125,294.3884582519531,296.9178771972656,293.1499938964844,293.1499938964844,280.6499938964844,33478.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332527875900269,1.0,0.0,0.0,3.6430492401123047,3.643072843551636,8.8557101207698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6688.70751953125,0.0,1506.619384765625,1895.4371337890625,0.0,2778.74609375,0.9027791619300842,1.0,0.0,3.0,1.0,0.0
18211020,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7779163718223572,0.2665434181690216,0.2427606880664825,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.93506121635437,0.4621962010860443,0.4399976432323456,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.99199640750885,0.5538261532783508,0.3883977234363556,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8482901453971863,0.3487538695335388,0.3331685662269592,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6682488918304443,0.1675463169813156,0.7692312002182007,284.9003295898437,284.95001220703125,300.4382629394531,291.4175720214844,297.8817749023437,296.9913635253906,284.88214111328125,1.0,0.5002313256263733,0.3700580596923828,0.3700580596923828,1.0,1.0,-2.6094324588775635,0.6733713150024414,1.936061143875122,0.0825613662600517,0.8772271275520325,0.8772271275520325,0.0,123.21167755126952,94.0,39687.4609375,0.0,1559.5047607421875,1.0,280.7637634277344,283.39178466796875,294.45758056640625,297.17584228515625,293.1499938964844,293.1499938964844,280.6499938964844,35532.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415691256523132,1.0,0.0,0.0,3.6595985889434814,3.659622430801392,8.936349900068308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6582.6982421875,0.0,1540.3643798828125,1895.4371337890625,0.0,2856.37890625,0.9054329991340636,1.0,0.0,3.0,1.0,0.0
18211080,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7851669788360596,0.2650151252746582,0.2413698136806488,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.9451348781585692,0.4599128067493438,0.4378521740436554,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990077018737792,0.5515510439872742,0.3866661190986633,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8559815287590027,0.3470168113708496,0.3314917385578155,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.6742031574249268,0.1663511395454406,0.7633461356163025,284.82000732421875,284.95001220703125,300.40850830078125,291.3974609375,297.8732604980469,296.9894714355469,284.822021484375,1.0,0.4944151639938354,0.3707292675971985,0.3707292675971985,1.0,1.0,-2.594003915786743,0.6698058843612671,1.9241981506347656,0.0825122967362403,0.7880433797836304,0.7880433797836304,0.0,117.66053009033205,82.0,38937.40625,0.0,1513.8497314453125,1.0,280.6814270019531,283.3359069824219,294.4414978027344,297.09344482421875,293.1499938964844,293.1499938964844,280.95001220703125,44566.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469099998474121,1.0,0.0,0.0,3.492090940475464,3.492115020751953,8.137001259456156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6042.4150390625,0.0,1425.8026123046875,1895.4371337890625,0.0,2906.337646484375,0.8689907193183899,1.0,0.0,3.0,1.0,0.0
18211140,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7906259298324585,0.2637351453304291,0.2399351596832275,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9525601863861084,0.4579094052314758,0.4356493651866913,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9990000128746032,0.5502180457115173,0.3782497942447662,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8618990182876587,0.3454756438732147,0.3297678828239441,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6785826683044434,0.1652262806892395,0.757354199886322,284.9418334960937,284.95001220703125,300.37896728515625,291.3774719238281,297.86444091796875,296.98828125,284.95587158203125,1.0,0.4881251454353332,0.3714004456996918,0.3714004456996918,1.0,1.0,-2.5702502727508545,0.663415789604187,1.906834483146668,0.0815790593624115,0.8432484865188599,0.8432484865188599,0.0,113.0970230102539,82.0,38082.34375,0.0,1461.988037109375,1.0,280.855712890625,283.4991149902344,294.3169250488281,296.73992919921875,293.1499938964844,293.1499938964844,280.95001220703125,39377.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357644081115723,1.0,0.0,0.0,3.3987152576446533,3.398737668991089,7.707665758971416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6108.8525390625,0.0,1294.6943359375,1895.4371337890625,0.0,2802.1689453125,0.8549988865852356,1.0,0.0,3.0,1.0,0.0
18211200,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7973225712776184,0.2628285586833954,0.2388407289981842,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9610674977302552,0.4563225209712982,0.4338476061820984,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.5506324768066406,0.3673848211765289,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8690508604049683,0.344257652759552,0.3283428251743316,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6839420795440674,0.1642950773239135,0.7520595788955688,284.99139404296875,284.95001220703125,300.34967041015625,291.357666015625,297.8570861816406,296.9891662597656,284.98846435546875,1.0,0.4815565347671509,0.372071623802185,0.372071623802185,1.0,1.0,-2.5456788539886475,0.6567350625991821,1.888943791389465,0.0803761854767799,0.8863313794136047,0.8863313794136047,0.0,108.30490112304688,85.0,37773.36328125,0.0,1408.9256591796875,1.0,280.9476013183594,283.5442199707031,294.2803039550781,296.72784423828125,293.1499938964844,293.1499938964844,281.25,34091.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264495730400085,1.0,0.0,0.0,3.480441331863404,3.48046350479126,8.082802196440753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5900.5634765625,0.0,1338.9678955078125,1895.4371337890625,0.0,2715.419677734375,0.8675893545150757,1.0,0.0,3.0,1.0,0.0
18211260,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8020040392875671,0.2618700265884399,0.2378968447446823,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9667285084724426,0.4546783864498138,0.4322154819965362,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.5517886281013489,0.3597382009029388,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8740773797035217,0.3430021405220032,0.3270664811134338,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6875773668289185,0.1633994132280349,0.7474462389945984,285.0267944335937,284.95001220703125,300.3205871582031,291.33807373046875,297.8509216308594,296.9903869628906,285.0412292480469,1.0,0.4769573509693146,0.3728877007961273,0.3728877007961273,1.0,1.0,-2.526301860809326,0.6521087288856506,1.8741930723190308,0.0799404829740524,0.9233628511428832,0.9233628511428832,0.0,104.93231201171876,85.0,36824.0234375,0.0,1369.510986328125,1.0,281.1531677246094,283.61578369140625,294.2238464355469,296.5141296386719,293.1499938964844,293.1499938964844,281.25,33507.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133854866027832,1.0,0.0,0.0,3.522613763809204,3.5226359367370605,8.279866392513213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5982.310546875,0.0,1378.0108642578125,1895.4371337890625,0.0,2594.404541015625,0.876425564289093,1.0,0.0,3.0,1.0,0.0
18211320,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8053657412528992,0.2610881626605987,0.2370541542768478,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.970630705356598,0.4532349109649658,0.4307005405426025,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.5534029603004456,0.3541087806224823,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8776900768280029,0.3419135808944702,0.3258940875530243,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.6900960206985474,0.1626160889863968,0.7433369755744934,285.0821228027344,284.95001220703125,300.29180908203125,291.31866455078125,297.8457946777344,296.9924011230469,285.0796813964844,1.0,0.4732037782669067,0.3737037777900696,0.3737037777900696,1.0,1.0,-2.5103540420532227,0.6486334800720215,1.8617205619812007,0.0799778550863266,0.9998971819877625,0.9998971819877625,0.0,102.4364776611328,88.0,36681.23828125,0.0,1338.675048828125,1.0,281.2474060058594,283.66278076171875,294.2330322265625,296.5787353515625,293.1499938964844,293.1499938964844,280.95001220703125,30251.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056602478027344,1.0,0.0,0.0,3.634700536727905,3.634723424911499,8.815167689135706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6449.9541015625,0.0,1473.3814697265625,1895.4371337890625,0.0,2523.287109375,0.9007486701011658,1.0,0.0,3.0,1.0,0.0
18211380,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8075152635574341,0.2600376009941101,0.2362190335988998,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.973092555999756,0.4515102505683899,0.4292022883892059,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.5546049475669861,0.3500972390174866,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8800405263900757,0.3406077623367309,0.3247478008270263,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6916067600250244,0.1617354154586792,0.7394402623176575,284.9609069824219,284.95001220703125,300.2633361816406,291.29949951171875,297.8407287597656,296.9940795898437,284.9389038085937,1.0,0.4701852202415466,0.3745198547840118,0.3745198547840118,1.0,1.0,-2.4966700077056885,0.6459022164344788,1.850767612457276,0.0802837163209915,0.9488829374313354,0.9488829374313354,0.0,100.60411834716795,88.0,37339.78515625,0.0,1313.8126220703125,1.0,281.0618591308594,283.5022888183594,294.3381042480469,296.8916015625,293.1499938964844,293.1499938964844,280.95001220703125,32090.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156743049621582,1.0,0.0,0.0,3.716851949691773,3.7168757915496826,9.218150580636576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6365.88525390625,0.0,1579.0384521484375,1895.4371337890625,0.0,2615.542724609375,0.916621208190918,1.0,0.0,3.0,1.0,0.0
18211440,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8075463175773621,0.2584410905838012,0.2349867075681686,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9733344912528992,0.4491865634918213,0.4272495210170746,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.5547239780426025,0.3482309281826019,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8802552819252014,0.3388213813304901,0.3232483267784118,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6913532614707947,0.1605869829654693,0.7347419857978821,284.8507080078125,284.95001220703125,300.2351989746094,291.2806091308594,297.8339538574219,296.9933776855469,284.848876953125,1.0,0.4677032232284546,0.3753359317779541,0.3753359317779541,1.0,1.0,-2.4831552505493164,0.6432096362113953,1.839945673942566,0.0806032791733741,0.8547448515892029,0.8547448515892029,0.0,99.52598571777344,106.0,37087.359375,0.0,1292.59423828125,1.0,280.9809265136719,283.4122009277344,294.33966064453125,296.8466796875,293.1499938964844,293.1499938964844,281.25,38703.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235536813735962,1.0,0.0,0.0,3.645219564437866,3.645243883132935,8.866264238349686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5882.83984375,0.0,1548.0616455078125,1895.4371337890625,0.0,2688.52294921875,0.90239679813385,1.0,0.0,3.0,1.0,0.0
18211500,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8030475378036499,0.2569960057735443,0.2336334437131881,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9684616923332214,0.447035402059555,0.4251532554626465,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,0.55421382188797,0.3519522845745086,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8755939602851868,0.3371430039405823,0.321632444858551,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.6870759129524231,0.159451887011528,0.7297737002372742,284.9422302246094,284.95001220703125,300.2073974609375,291.261962890625,297.8275146484375,296.99224853515625,284.9602966308594,1.0,0.4678528606891632,0.3761520385742187,0.3761520385742187,1.0,1.0,-2.475555419921875,0.6425229907035828,1.833032488822937,0.0814097970724105,0.8909485936164856,0.8909485936164856,0.0,100.5483627319336,106.0,36190.7578125,0.0,1287.6280517578125,1.0,281.1635437011719,283.54949951171875,294.2205505371094,296.519775390625,293.1499938964844,293.1499938964844,281.25,37764.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146278262138367,1.0,0.0,0.0,3.5740084648132324,3.5740320682525635,8.523234669155499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5948.0224609375,0.0,1463.1807861328125,1895.4371337890625,0.0,2605.87451171875,0.891676127910614,1.0,0.0,3.0,1.0,0.0
18211560,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7967185378074646,0.2559966146945953,0.2326552718877792,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9610260725021362,0.4453833699226379,0.4234935045242309,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.553012490272522,0.3586614429950714,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8688703179359436,0.3358432948589325,0.3203478455543518,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6810698509216309,0.158494234085083,0.7255696654319763,285.0121154785156,284.95001220703125,300.1799621582031,291.2435913085937,297.82275390625,296.99249267578125,285.01171875,1.0,0.4694703221321106,0.3769432306289673,0.3769432306289673,1.0,1.0,-2.4738433361053467,0.6437709927558899,1.830072283744812,0.0829207748174667,0.9518739581108092,0.9518739581108092,0.0,102.82433319091795,109.0,36158.6484375,0.0,1295.133056640625,1.0,281.2491149902344,283.603759765625,294.1876525878906,296.5280456542969,293.1499938964844,293.1499938964844,280.95001220703125,33088.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075180053710938,1.0,0.0,0.0,3.6685476303100586,3.6685714721679688,8.980109669209924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6399.8203125,0.0,1532.0057373046875,1895.4371337890625,0.0,2540.355712890625,0.9086539149284364,1.0,0.0,3.0,1.0,0.0
18211620,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7918404936790466,0.254848301410675,0.2317923903465271,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9550085067749025,0.4435592889785766,0.4219696521759033,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.5505458116531372,0.3637820780277252,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8637053966522217,0.3344161212444305,0.319164901971817,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6763198971748352,0.1574758291244506,0.7215532660484314,284.9234924316406,284.95001220703125,300.1529541015625,291.2255554199219,297.81695556640625,296.9914855957031,284.9039306640625,1.0,0.4701512157917022,0.3777344524860382,0.3777344524860382,1.0,1.0,-2.4708893299102783,0.6445739269256592,1.8263152837753296,0.0844712108373642,0.9052985310554504,0.9052985310554504,0.0,104.54552459716795,109.0,36908.2734375,0.0,1298.7628173828125,1.0,281.0616149902344,283.4779357910156,294.2693176269531,296.805419921875,293.1499938964844,293.1499938964844,280.95001220703125,34503.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166893720626831,1.0,0.0,0.0,3.707228899002075,3.707253217697144,9.170479984277337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6314.53515625,0.0,1586.4049072265625,1895.4371337890625,0.0,2624.926513671875,0.9157479405403136,1.0,0.0,3.0,1.0,0.0
18211680,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7865769863128662,0.2532651424407959,0.2306213080883026,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9484392404556274,0.4412336647510528,0.4200727641582489,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9990000128746032,0.5467900633811951,0.3690515458583832,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8583059310913086,0.3325953483581543,0.3176952302455902,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.6713430881500244,0.1562435925006866,0.7168380618095398,284.83892822265625,284.95001220703125,300.1263732910156,291.2078552246094,297.8100891113281,296.9891357421875,284.8408203125,1.0,0.4707876145839691,0.3785256743431091,0.3785256743431091,1.0,1.0,-2.466106653213501,0.6447509527206421,1.821355581283569,0.0857445746660232,0.8202111721038818,0.8202111721038818,0.0,106.2849349975586,112.0,36581.3828125,0.0,1300.2271728515625,1.0,280.980224609375,283.4163818359375,294.2626647949219,296.74468994140625,293.1499938964844,293.1499938964844,281.25,41898.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235086798667908,1.0,0.0,0.0,3.5789361000061035,3.578960657119751,8.546754202143347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5830.20703125,0.0,1498.8056640625,1895.4371337890625,0.0,2688.10498046875,0.8889309763908386,1.0,0.0,3.0,1.0,0.0
18211740,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7811837196350098,0.2518759071826935,0.2293258607387542,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9415534138679504,0.4391338527202606,0.4180268943309784,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.5427538156509399,0.3744367361068725,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8528480529785156,0.3309142291545868,0.3160899579524994,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.6662606000900269,0.1550415903329849,0.7116679549217224,284.95147705078125,284.95001220703125,300.1002197265625,291.19049072265625,297.80352783203125,296.9871826171875,284.968994140625,1.0,0.4713454842567444,0.37931689620018,0.37931689620018,1.0,1.0,-2.460421800613404,0.6446148157119751,1.815806984901428,0.0868642330169677,0.8717865943908691,0.8717865943908691,0.0,108.0635986328125,112.0,35808.53515625,0.0,1300.748291015625,1.0,281.1596984863281,283.5693054199219,294.141357421875,296.4153747558594,293.1499938964844,293.1499938964844,281.25,38505.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135721683502197,1.0,0.0,0.0,3.5020222663879395,3.5020453929901123,8.183349677892693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5903.37548828125,0.0,1392.6712646484375,1895.4371337890625,0.0,2596.127197265625,0.8769086003303528,1.0,0.0,3.0,1.0,0.0
18211800,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7764679789543152,0.2508995831012726,0.2283691614866256,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.935230016708374,0.4374973773956299,0.4163843095302582,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.5390285849571228,0.3783180117607116,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8479782342910767,0.3296000063419342,0.3147801756858825,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6616348028182983,0.1539966315031051,0.7070425152778625,285.0221862792969,284.95001220703125,300.0745849609375,291.1734924316406,297.79840087890625,296.98699951171875,285.021728515625,1.0,0.4718666970729828,0.380108118057251,0.380108118057251,1.0,1.0,-2.454836845397949,0.6444997787475586,1.8103370666503904,0.0880501419305801,0.9365114569664,0.9365114569664,0.0,109.78230285644533,115.0,35769.84375,0.0,1301.1300048828125,1.0,281.2474670410156,283.626953125,294.10986328125,296.4211120605469,293.1499938964844,293.1499938964844,280.95001220703125,32805.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056380152702332,1.0,0.0,0.0,3.5939862728118896,3.5940091609954834,8.618786182523763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6346.09619140625,0.0,1448.2071533203125,1895.4371337890625,0.0,2523.082763671875,0.8936989903450012,1.0,0.0,3.0,1.0,0.0
18211860,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7704504132270813,0.2497219294309616,0.227541834115982,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9269089698791504,0.4356369972229004,0.4148911237716675,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9931086897850036,0.5355030298233032,0.3762052655220032,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.841760516166687,0.328124463558197,0.3136093318462372,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6559053659439087,0.1528603434562683,0.7027503848075867,284.919921875,284.95001220703125,300.0494384765625,291.1568908691406,297.7916564941406,296.9860534667969,284.8998413085937,1.0,0.4720737338066101,0.3807178437709808,0.3807178437709808,1.0,1.0,-2.442955255508423,0.641828715801239,1.8011265993118286,0.0881081223487854,0.8820369243621826,0.8820369243621826,0.0,112.19752502441406,115.0,36327.26171875,0.0,1296.7655029296875,1.0,281.0653991699219,283.4878234863281,294.1940002441406,296.69635009765625,293.1499938964844,293.1499938964844,280.95001220703125,34713.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141857385635376,1.0,0.0,0.0,3.637661933898926,3.637685537338257,8.829537136989529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6254.25146484375,0.0,1509.89404296875,1895.4371337890625,0.0,2601.791748046875,0.8999223709106445,1.0,0.0,3.0,1.0,0.0
18211920,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.764080822467804,0.2480808198451995,0.2263670712709427,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9182242155075072,0.4332529008388519,0.4129872620105743,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.9862415194511414,0.5320147275924683,0.3738482892513275,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8353295922279358,0.3262357413768768,0.3121229708194732,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.6500182747840881,0.1515007466077804,0.6976735591888428,284.8303527832031,284.95001220703125,300.0248107910156,291.14068603515625,297.7831115722656,296.9828491210937,284.8299560546875,1.0,0.472032368183136,0.3813275396823883,0.3813275396823883,1.0,1.0,-2.4285435676574707,0.6382539868354797,1.7902895212173462,0.0877831205725669,0.7914472222328186,0.7914472222328186,0.0,114.68363189697266,118.0,35681.10546875,0.0,1289.668212890625,1.0,280.9826965332031,283.4222412109375,294.1878662109375,296.6322326660156,293.1499938964844,293.1499938964844,281.25,43714.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202729225158691,1.0,0.0,0.0,3.4884157180786133,3.4884395599365234,8.119882863866223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5765.4375,0.0,1415.8876953125,1895.4371337890625,0.0,2658.097900390625,0.86701899766922,1.0,0.0,3.0,1.0,0.0
18211980,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.758109986782074,0.2466468960046768,0.225058302283287,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9102659821510316,0.4310994446277618,0.4109237790107727,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9795368909835817,0.529308557510376,0.3717482388019562,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8293129205703735,0.3245045244693756,0.3104959726333618,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.6445013284683228,0.1501953899860382,0.692135751247406,284.94610595703125,284.95001220703125,300.0007629394531,291.1249389648437,297.7750244140625,296.9802551269531,284.9632568359375,1.0,0.4718027114868164,0.3819372653961181,0.3819372653961181,1.0,1.0,-2.413360357284546,0.634407103061676,1.778953194618225,0.0872768759727478,0.8433418869972229,0.8433418869972229,0.0,116.99852752685548,118.0,34934.2578125,0.0,1280.9974365234375,1.0,281.1552734375,283.5855407714844,294.0656433105469,296.291259765625,293.1499938964844,293.1499938964844,281.25,39332.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092461228370667,1.0,0.0,0.0,3.3841586112976074,3.3841805458068848,7.641783099643362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5825.09375,0.0,1280.1500244140625,1895.4371337890625,0.0,2556.252685546875,0.8519879579544067,1.0,0.0,3.0,1.0,0.0
18212040,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7536296248435974,0.2456042319536209,0.2240636795759201,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9043962955474854,0.4293833076953888,0.4092314541339874,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9742133021354676,0.5274137258529663,0.3702642917633056,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8246469497680664,0.3231085240840912,0.3091392517089844,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6401543617248535,0.1490765661001205,0.6871698498725891,285.0052185058594,284.95001220703125,299.9772644042969,291.109619140625,297.7689208984375,296.979736328125,285.00347900390625,1.0,0.4715586602687835,0.3825469613075256,0.3825469613075256,1.0,1.0,-2.4007492065429688,0.6314343214035034,1.769314885139465,0.0870465561747551,0.8964391350746155,0.8964391350746155,0.0,118.81134796142578,121.0,34788.2421875,0.0,1273.400634765625,1.0,281.24713134765625,283.6319274902344,294.0324401855469,296.2901916503906,293.1499938964844,293.1499938964844,281.54998779296875,33508.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998219728469849,1.0,0.0,0.0,3.486247301101685,3.486269474029541,8.109792020150053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5639.765625,0.0,1340.7003173828125,1895.4371337890625,0.0,2469.79736328125,0.8683352470397949,1.0,0.0,3.0,1.0,0.0
18212100,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7497644424438477,0.2445236593484878,0.2231800705194473,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8994660377502441,0.4276242852210998,0.4076684713363647,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9694080352783204,0.5255312919616699,0.3690053820610046,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.820517361164093,0.3216852247714996,0.3078842163085937,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.6363449096679688,0.1479765921831131,0.6825585961341858,285.0469970703125,284.95001220703125,299.95440673828125,291.0947570800781,297.7632141113281,296.9794921875,285.0624389648437,1.0,0.4713159501552582,0.3831566870212555,0.3831566870212555,1.0,1.0,-2.3892502784729004,0.6288295388221741,1.760420799255371,0.0869932249188423,0.9439324736595154,0.9439324736595154,0.0,120.4322738647461,121.0,33960.87109375,0.0,1266.3870849609375,1.0,281.45367431640625,283.70635986328125,293.9790954589844,296.0890808105469,293.1499938964844,293.1499938964844,281.54998779296875,32617.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865374684333801,1.0,0.0,0.0,3.5477325916290283,3.547755002975464,8.398370709983283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5728.666015625,0.0,1397.7427978515625,1895.4371337890625,0.0,2349.030029296875,0.8813865780830383,1.0,0.0,3.0,1.0,0.0
18212160,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7463060021400452,0.243616372346878,0.2223666757345199,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8949992656707764,0.4260669648647308,0.4061934947967529,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.9649313688278198,0.5239609479904175,0.3678759932518005,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.81672203540802,0.3204182982444763,0.3066976070404053,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.6328951716423035,0.1469778567552566,0.6782086491584778,285.10888671875,284.95001220703125,299.9321594238281,291.0804138183594,297.75909423828125,296.98028564453125,285.1074523925781,1.0,0.4710870385169983,0.3839921653270721,0.3839921653270721,1.0,1.0,-2.378491163253784,0.6269370317459106,1.7515541315078735,0.0874649658799171,1.0,1.0,0.0,121.92686462402344,124.0,33845.48828125,0.0,1259.7747802734375,1.0,281.5470886230469,283.75689697265625,293.9948425292969,296.16375732421875,293.1499938964844,293.1499938964844,281.25,30277.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788726687431335,1.0,0.0,0.0,3.662910461425781,3.662933588027954,8.952532652983791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6172.39697265625,0.0,1504.6116943359375,1895.4371337890625,0.0,2280.0244140625,0.9060715436935424,1.0,0.0,3.0,1.0,0.0
18212220,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7429845929145813,0.242490604519844,0.2215570211410522,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906760811805725,0.4242644608020782,0.40472611784935,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9604675769805908,0.522046685218811,0.3667620122432709,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.812988817691803,0.3189667463302612,0.305520087480545,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.629591166973114,0.1459122747182846,0.673997163772583,285.0025329589844,284.95001220703125,299.9105529785156,291.0665588378906,297.7547302246094,296.98046875,284.979736328125,1.0,0.4708718955516815,0.3848276734352112,0.3848276734352112,1.0,1.0,-2.367945671081543,0.6251324415206909,1.742813229560852,0.0880285277962684,0.986284077167511,0.986284077167511,0.0,123.40619659423828,124.0,34565.5625,0.0,1253.38818359375,1.0,281.3609924316406,283.60821533203125,294.111083984375,296.48486328125,293.1499938964844,293.1499938964844,281.25,31607.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789751410484314,1.0,0.0,0.0,3.740967750549317,3.7409918308258057,9.338158406535512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6100.2109375,0.0,1603.067626953125,1895.4371337890625,0.0,2378.118408203125,0.9227625727653505,1.0,0.0,3.0,1.0,0.0
18212280,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7388396859169006,0.2408329248428344,0.2203775942325592,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8854206204414368,0.4218617677688598,0.4028194546699524,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9547631740570068,0.5193303823471069,0.3652002811431885,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8083325028419495,0.317042589187622,0.3040055930614471,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6256842613220215,0.1446007341146469,0.6690687537193298,284.8780212402344,284.95001220703125,299.8896484375,291.05322265625,297.7483825683594,296.9781799316406,284.8741455078125,1.0,0.4705471098423004,0.3856631815433502,0.3856631815433502,1.0,1.0,-2.354628324508667,0.6223515272140503,1.7322767972946167,0.0882771983742713,0.8946739435195923,0.8946739435195923,0.0,125.21044158935548,127.0,34469.65234375,0.0,1245.11962890625,1.0,281.2798767089844,283.4997253417969,294.1226501464844,296.4588928222656,293.1499938964844,293.1499938964844,280.95001220703125,36380.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989010810852051,1.0,0.0,0.0,3.7180097103118896,3.718034505844116,9.223894039678272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6304.25341796875,0.0,1613.0604248046875,1895.4371337890625,0.0,2461.38232421875,0.9187608361244202,1.0,0.0,3.0,1.0,0.0
18212340,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7343001365661621,0.2390916645526886,0.2189474701881408,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8797410726547241,0.4193601608276367,0.4006142914295196,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.9483577609062196,0.5165414214134216,0.3633687198162079,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8030831813812256,0.3150195777416229,0.3022449016571045,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.6213927268981934,0.1432025581598281,0.6634480953216553,284.799560546875,284.95001220703125,299.8694763183594,291.0404663085937,297.741455078125,296.9750671386719,284.7815856933594,1.0,0.4700874984264374,0.3864986896514892,0.3864986896514892,1.0,1.0,-2.339195489883423,0.6188253164291382,1.7203700542449951,0.0881965905427932,0.8104297518730164,0.8104297518730164,0.0,127.15708923339844,127.0,34815.15625,0.0,1235.043212890625,1.0,281.06756591796875,283.4011535644531,294.14697265625,296.616943359375,293.1499938964844,293.1499938964844,280.95001220703125,40980.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113492131233215,1.0,0.0,0.0,3.6150989532470703,3.6151235103607178,8.720345476831426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6130.1484375,0.0,1531.59033203125,1895.4371337890625,0.0,2575.623779296875,0.8975563049316406,1.0,0.0,3.0,1.0,0.0
18212400,296.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.7297160029411316,0.0,0.2174067199230194,296.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.8740559220314026,0.0,0.3982682228088379,296.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.9417438507080078,0.0,0.361427754163742,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.7977296113967896,0.0,0.3003579676151275,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.6169093251228333,0.0,0.6573901772499084,284.752685546875,294.1499938964844,299.8500061035156,291.0282592773437,297.73394775390625,296.9711303710937,284.7558288574219,0.0,0.0,0.3873341977596283,0.3873341977596283,1.0,1.0,-2.322652578353882,0.6148958206176758,1.7077568769454956,0.0879622474312782,0.0,0.0,0.0,129.11563110351562,60.0,33655.7265625,0.0,1223.8341064453125,0.0,280.98345947265625,283.3900756835937,294.0893859863281,296.4608154296875,293.1499938964844,293.1499938964844,278.1499938964844,52209.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3252837657928467,3.325307607650757,7.378205282293493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1311.5167236328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971008300781,0.4450685083866119,0.0,0.0021287521813064,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.492919921875,0.4450685083866119,0.0,0.0022416717838495,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.4450685083866119,0.0,0.0016557006165385,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869079589844,0.4450685083866119,0.0,0.0022416994906961,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4780578613281,0.0,0.0,0.0106334118172526,289.29705810546875,294.1499938964844,299.8307189941406,291.0176086425781,297.0439453125,297.0899963378906,283.9294128417969,0.0,0.0,0.3089920282363891,0.3089920282363891,1.0,1.0,-0.0217972006648778,0.0063286665827035,0.0154685331508517,-0.0440633185207843,0.0,0.0,0.0,-0.1213722229003906,60.0,2194.436767578125,0.0,-3.508127701934427e-05,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,2.5366898626089096e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.713617513142255e-13,5.714080467469906e-13,1.1584348082220853e-18,3.266536000023912e-11,3.266532183632265e-11,3.7440679374710136e-17,0.0,0.0,0.0,0.0,0.0,3.1579066339567645e-22,1.6591910228428274e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3897705078125,0.0,0.0,0.0008822702220641,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,0.0015516937710344,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,0.0013941958313807,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,0.0011914395727217,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899230957031,0.0,0.0,0.0028356385882943,289.0189208984375,294.1499938964844,299.8119506835937,291.0098571777344,297.5160827636719,297.72052001953125,283.29766845703125,0.0,0.0,0.232400506734848,0.232400506734848,1.0,1.0,-0.0093097798526287,0.0028170770965516,0.006492702756077,-0.0452352650463581,0.0,0.0,0.0,-0.0561354495584964,60.0,1005.0444946289062,0.0,-6.05900868322351e-06,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3679059065720272e-26,2.798643066047748e-26,3.172999976959906e-29,1.3057525733904825e-18,1.3048291296341441e-18,9.233845854601076e-22,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36651611328125,0.0,0.0,0.0001091534359147,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412780761719,0.0,0.0,0.000119212680147,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,8.975177479442209e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3374328613281,0.0,0.0,0.0001167437803815,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,0.0005344619858078,288.9665832519531,294.1499938964844,299.7930603027344,291.00457763671875,297.5858459472656,298.3958435058594,283.0526428222656,0.0,0.0,0.154933676123619,0.154933676123619,1.0,1.0,-0.0011401590891182,0.0012089842930436,-6.882518937345594e-05,-0.0456551909446716,0.0,0.0,0.0,-0.013630767352879,60.0,412.3943176269531,0.0,-9.22616649745578e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5290981837976855e-33,-5.9220997644823896e-33,-2.4813995142927378e-33,-5.262218518887623e-21,-3.2105595779051857e-21,-2.0516587390340455e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584899902344,0.0,0.0,0.0001049441343639,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332824707031,0.0,0.0,0.0001114800252253,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440856933594,0.0,0.0,8.272526611108333e-05,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,0.0001109205331886,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.364990234375,0.0,0.0,0.0005217652069404,288.9492492675781,294.1499938964844,299.7742004394531,291.0018005371094,297.60711669921875,298.8619689941406,282.97467041015625,0.0,0.0,0.0774668380618095,0.0774668380618095,1.0,1.0,-0.0011173738166689,5.342281292541884e-05,0.0010639509418979,-0.0465900935232639,0.0,0.0,0.0,-0.0138707412406802,60.0,161.0272674560547,0.0,-8.526318140411605e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5443045554490782e-35,-1.9190667046776447e-35,-9.718024311325679e-36,-5.8584836662901605e-21,-3.0913072350492106e-21,-2.76717643124095e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
