time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212700,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,0.0001036648609442,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.325439453125,0.0,0.0,0.0001091667218133,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3361511230469,0.0,0.0,8.063163113547489e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217468261719,0.0,0.0,0.000109166256152,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569641113281,0.0,0.0,0.0005178136052563,288.9320068359375,294.1499938964844,299.7554016113281,291.0014038085937,297.6283874511719,299.1609802246094,282.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046108556911,3.351479804791779e-08,0.0011045773280784,-0.0464117005467414,0.0,0.0,0.0,-0.0137822283431887,60.0,66.10005187988281,0.0,-8.319108957266509e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.294640033011198e-39,1.5722610808678377e-39,8.475473501775791e-40,-6.089307042974019e-21,-3.0451424385434038e-21,-3.044164604430616e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34234619140625,0.0,0.0,0.0001035905806929,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,0.0001090856530936,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,8.057062223087996e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31378173828125,0.0,0.0,0.0001090868245228,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,0.0005174498073756,288.9146728515625,294.1499938964844,299.7366943359375,291.0033569335937,297.649169921875,299.3555908203125,282.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038173688575,1.8020157810383372e-08,0.0011037993244826,-0.0461813434958457,0.0,0.0,0.0,-0.0137383071705698,60.0,31.26285171508789,0.0,-8.30718178690404e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-7.006492321624085e-45,-4.203895392974451e-45,-6.0900344610810535e-21,-3.04499663180457e-21,-3.045038031224876e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340148925781,0.0,0.0,0.0001035198947647,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092956542969,0.0,0.0,0.0001090113364625,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3198547363281,0.0,0.0,8.051577606238425e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056640625,0.0,0.0,0.0001090124351321,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,0.0005170964286662,288.8971862792969,294.1499938964844,299.718017578125,291.0075378417969,297.6695556640625,299.4767150878906,283.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103063696064,1.7915999350748283e-08,0.0011030457681044,-0.0459506064653396,0.0,0.0,0.0,-0.0136945284903049,60.0,19.66632080078125,0.0,-8.295840814298573e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090003361028727e-21,-3.0450026902563217e-21,-3.0450008727207965e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,0.0001034489250741,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009948730469,0.0,0.0,0.0001089366051019,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114624023437,0.0,0.0,8.046058064792305e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,0.0001089376964955,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0005167420022189,288.8795471191406,294.1499938964844,299.6994323730469,291.0138854980469,297.6895446777344,299.5541076660156,283.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.860435485839844,0.0,-8.284462893470845e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.09000376492551e-21,-3.0450024883079304e-21,-3.0450010746691882e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,0.0001033778025885,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,0.0001088617063942,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028869628906,0.0,0.0,8.040524699026719e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28887939453125,0.0,0.0,0.0001088627832359,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,0.0005163867608644,288.8617553710937,294.1499938964844,299.6808776855469,291.0222473144531,297.7091064453125,299.596435546875,283.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.77388255195865e-08,0.0011015308555215,-0.0454877577722072,0.0,0.0,0.0,-0.0136066963896155,60.0,13.48544979095459,0.0,-8.273067209074726e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004572719077e-21,-3.0450022863595386e-21,-3.0450022863595386e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080444335937,0.0,0.0,0.0001033064909279,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,0.0001087866112357,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2941589355469,0.0,0.0,8.034978236537427e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,0.0001087876880774,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.31427001953125,0.0,0.0,0.0005160305881872,288.8438415527344,294.1499938964844,299.6623840332031,291.0325927734375,297.7283020019531,299.6210632324219,283.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.8462553024292,0.0,-8.261650208396534e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004572719077e-21,-3.0450022863595386e-21,-3.0450022863595386e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2990417480469,0.0,0.0,0.0001032349609886,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750244140625,0.0,0.0,0.0001087112905224,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852783203125,0.0,0.0,8.029415039345622e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714538574219,0.0,0.0,0.0001087123528122,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30523681640625,0.0,0.0,0.0005156733677722,288.8258056640625,294.1499938964844,299.6439208984375,291.0447998046875,297.7471008300781,299.6306457519531,283.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000256054103,1.7560715548370354e-08,0.0011000080266967,-0.0450224354863166,0.0,0.0,0.0,-0.0135183995589613,60.0,12.62642765045166,0.0,-8.25020620709438e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.0450022863595386e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,0.0001031631691148,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,0.0001086356860469,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762756347656,0.0,0.0,8.023830741876736e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2625427246094,0.0,0.0,0.0001086367483367,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,0.000515314808581,288.8076477050781,294.1499938964844,299.6255187988281,291.05877685546875,297.7655639648437,299.63189697265625,283.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.506056785583496,0.0,-8.238728099740913e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806701660156,0.0,0.0,0.0001030910862027,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569580078125,0.0,0.0,0.000108559783257,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26708984375,0.0,0.0,8.018223888939247e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,0.0001085608309949,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867736816406,0.0,0.0,0.0005149547359906,288.7893981933594,294.1499938964844,299.6071472167969,291.074462890625,297.7835998535156,299.6263122558594,283.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984916007146,1.7381319494802483e-08,0.0010984741384163,-0.0445537269115448,0.0,0.0,0.0,-0.0134294666349887,60.0,12.435683250427246,0.0,-8.227211623079712e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,0.0001030186758725,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24774169921875,0.0,0.0,0.0001084835312212,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577819824219,0.0,0.0,8.012591570150107e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442626953125,0.0,0.0,0.0001084845716832,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,0.0005145930917933,288.7710266113281,294.1499938964844,299.5888366699219,291.0917358398437,297.8013000488281,299.6170959472656,283.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.377501487731934,0.0,-8.215651092768894e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2617492675781,0.0,0.0,0.0001029459017445,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23834228515625,0.0,0.0,0.0001084069008356,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24835205078125,0.0,0.0,8.006931602722034e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,0.0001084079340216,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26776123046875,0.0,0.0,0.0005142296431586,288.7525329589844,294.1499938964844,299.570556640625,291.11053466796875,297.818603515625,299.6047058105469,283.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.720030162744024e-08,0.0010969263967126,-0.0440807454288005,0.0,0.0,0.0,-0.0133397281169891,60.0,12.326668739318848,0.0,-8.20404153500931e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520751953125,0.0,0.0,0.0001028727565426,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,0.0001083298775483,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23876953125,0.0,0.0,8.001242531463504e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22540283203125,0.0,0.0,0.0001083309034584,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.258056640625,0.0,0.0,0.0005138643318787,288.7339782714844,294.1499938964844,299.55230712890625,291.1307373046875,297.8355407714844,299.590576171875,283.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109099914591752e-08,0.001096146646887,-0.0438424348831176,0.0,0.0,0.0,-0.0132945161312818,60.0,12.278003692626951,0.0,-8.192380107630015e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,0.000102799218439,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192077636719,0.0,0.0,0.0001082524395314,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,7.995522901182994e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0001082534508896,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,0.0005134970415383,288.71533203125,294.1499938964844,299.5341186523437,291.1523132324219,297.85211181640625,299.57525634765625,283.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953797027468,1.701740792725559e-08,0.0010953627061098,-0.0436028391122818,0.0,0.0,0.0,-0.0132490610703825,60.0,12.230591773986816,0.0,-8.180664679002805e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,0.0001027252947096,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,0.000108174586785,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,7.989772711880505e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060852050781,0.0,0.0,0.0001081755981431,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,0.0005131277721375,288.6966247558594,294.1499938964844,299.51593017578125,291.17510986328125,297.8683776855469,299.5592346191406,283.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.183951377868652,0.0,-8.168895249127672e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223815917969,0.0,0.0,0.0001026509489747,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,0.000108096297481,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,7.983989780768752e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962585449219,0.0,0.0,0.0001080973015632,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,0.0005127564654685,288.6778259277344,294.1499938964844,299.497802734375,291.1990966796875,297.8843078613281,299.5426025390625,283.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937988990917,1.683254069462237e-08,0.0010937820188701,-0.0431197434663772,0.0,0.0,0.0,-0.0131574152037501,60.0,12.138108253479004,0.0,-8.157068975833681e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,0.0001025762030621,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896667480469,0.0,0.0,0.0001080175934475,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993103027344,0.0,0.0,7.97817629063502e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18634033203125,0.0,0.0,0.0001080185902537,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,0.0005123831797391,288.65899658203125,294.1499938964844,299.47967529296875,291.22412109375,297.89990234375,299.5256042480469,283.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,12.092873573303224,0.0,-8.145187990749039e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020263671875,0.0,0.0,0.0001025010787998,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,0.0001079384819604,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,7.972332969075069e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17626953125,0.0,0.0,0.0001079394714906,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,0.0005120079731568,288.6400756835937,294.1499938964844,299.46160888671875,291.2501525878906,297.9151306152344,299.5083312988281,283.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922010987997,1.6645687495042694e-08,0.0010921844514086,-0.0426314286887645,0.0,0.0,0.0,-0.0130647849291563,60.0,12.04831600189209,0.0,-8.133254425501948e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19171142578125,0.0,0.0,0.0001024255980155,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.0001078589993994,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.178955078125,0.0,0.0,7.966461998876184e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661376953125,0.0,0.0,0.0001078599743777,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,0.0005116309621371,288.62109375,294.1499938964844,299.44354248046875,291.277099609375,297.9300537109375,299.4909362792969,283.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,12.00434684753418,0.0,-8.12127325389156e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,0.0001023497752612,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591491699219,0.0,0.0,0.0001077791530406,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686096191406,0.0,0.0,7.960564835229889e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,0.0001077801280189,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,0.0005112522630952,288.6020812988281,294.1499938964844,299.42547607421875,291.3048400878906,297.944580078125,299.473388671875,283.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905879316851,1.6457045504125745e-08,0.0010905715171247,-0.0421384051442146,0.0,0.0,0.0,-0.0129712671041488,60.0,11.96111011505127,0.0,-8.109247318088819e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,0.0001022736905724,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,0.0001076990374713,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,7.954647298902273e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,0.0001077000051736,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,0.0005108722252771,288.5830078125,294.1499938964844,299.4074401855469,291.3333435058594,297.9588317871094,299.4557800292969,283.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.918386459350586,0.0,-8.09718940786297e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,0.0001021973439492,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,0.0001076186381396,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,7.948707934701815e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351013183594,0.0,0.0,0.0001076195912901,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,0.0005104909068904,288.5639038085937,294.1499938964844,299.3894348144531,291.36248779296875,297.9726867675781,299.4381408691406,283.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699841494883e-08,0.0010889465920627,-0.0416416861116886,0.0,0.0,0.0,-0.0128770535811781,60.0,11.876391410827637,0.0,-8.085097391585806e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,0.0001021208372549,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,0.0001075380787369,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,7.942757656564936e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0001075390246114,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0005101088318042,288.54473876953125,294.1499938964844,299.3714294433594,291.3921813964844,297.9862670898437,299.42047119140625,283.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,12.804667472839355,0.0,-8.072991164453924e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,0.0001020442068693,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,0.000107457381091,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,7.936797919683158e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,0.0001074583269655,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,0.000509726058226,288.52557373046875,294.1499938964844,299.3534545898437,291.42236328125,297.99951171875,299.4028015136719,283.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873302817344,1.6076086239991128e-08,0.00108731421642,-0.0411426685750484,0.0,0.0,0.0,-0.0127824107185006,60.0,11.771441459655762,0.0,-8.060873568638274e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,0.0001019675328279,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,0.0001073766325134,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,7.930833089631051e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033020019531,0.0,0.0,0.000107377571112,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0005093430518172,288.5063781738281,294.1499938964844,299.3354797363281,291.45294189453125,298.01251220703125,299.3851318359375,283.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927723765373,0.0,0.0,0.0,-0.0127350185066461,60.0,21.650598526000977,0.0,-8.04875739390809e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.116943359375,0.0,0.0,0.0001018908733385,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,0.0001072959130397,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,7.924871169961989e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0925598144531,0.0,0.0,0.0001072968443622,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,0.0005089602200314,288.4871520996094,294.1499938964844,299.3175048828125,291.4838562011719,298.025146484375,299.3674621582031,283.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856955777853,1.588492182236223e-08,0.0010856797453016,-0.0406429655849933,0.0,0.0,0.0,-0.0126876439899206,60.0,16.9509220123291,0.0,-8.03665471948989e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10595703125,0.0,0.0,0.0001018143375404,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,0.0001072153172572,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,7.918917981442064e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,0.0001072162340278,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0005085779121145,288.4678955078125,294.1499938964844,299.2995300292969,291.5149841308594,298.0375061035156,299.3498229980469,283.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,16.993057250976562,0.0,-8.02457833515291e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,0.0001017379836412,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,0.0001071349179255,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828857421875,0.0,0.0,7.912979344837368e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708312988281,0.0,0.0,0.0001071358274202,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,0.0005081965937279,288.4486389160156,294.1499938964844,299.28155517578125,291.5462951660156,298.049560546875,299.3321533203125,283.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840656468644,1.5694313404424065e-08,0.001084049930796,-0.0401446819305419,0.0,0.0,0.0,-0.0125931510701775,60.0,16.190032958984375,0.0,-8.012541741209135e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,0.0001016619280562,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0001070548241841,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,7.907063991297036e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05987548828125,0.0,0.0,0.0001070557336788,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,0.0005078167305327,288.42938232421875,294.1499938964844,299.2635803222656,291.5776672363281,298.06134033203125,299.3144836425781,283.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,16.613393783569336,0.0,-8.000560569598748e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,0.0001015892994473,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,0.0001069783465936,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,7.901414937805384e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,0.0001069792488124,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779113769531,0.0,0.0,0.0005074539803899,288.4100952148437,294.1499938964844,299.24560546875,291.6090393066406,298.0727233886719,299.2968444824219,283.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824805358424,1.5508948791875813e-08,0.0010824649361893,-0.0396600812673568,0.0,0.0,0.0,-0.0125012584030628,60.0,16.718120574951172,0.0,-7.989127226437631e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,0.0001015226007439,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,0.0001069081117748,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,7.89622645243071e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,0.0001069090067176,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,0.0005071208579465,288.39080810546875,294.1499938964844,299.2276306152344,291.64031982421875,298.0838928222656,299.2791748046875,283.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425788646439287e-08,0.0010817538714036,-0.0394426696002483,0.0,0.0,0.0,-0.0124600324779748,60.0,16.68680763244629,0.0,-7.978633931315926e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,0.0001014677472994,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,0.0001068503406713,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,7.891959830885753e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,0.0001068512283382,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,0.0005068468744866,288.3715209960937,294.1499938964844,299.2096252441406,291.6714782714844,298.0947570800781,299.261474609375,283.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811843676492,1.53573864736245e-08,0.0010811690008267,-0.0392638333141803,0.0,0.0,0.0,-0.0124261230230331,60.0,16.618255615234375,0.0,-7.970007942503798e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.0,0.0,0.0001014193185255,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,0.0001067993434844,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,7.88819306762889e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,0.0001068002238753,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,0.0005066049634478,288.35223388671875,294.1499938964844,299.191650390625,291.702392578125,298.1053466796875,299.2437744140625,283.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806678328663,1.529699744651225e-08,0.0010806525824591,-0.0391059406101703,0.0,0.0,0.0,-0.0123961847275495,60.0,16.54085922241211,0.0,-7.962396608718336e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,0.0001013752480503,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,0.0001067529374267,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,7.884765363996848e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,0.0001067538178176,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,0.0005063848802819,288.3329467773437,294.1499938964844,299.1736145019531,291.73297119140625,298.1156616210937,299.2260437011719,283.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080197864212,1.5242038742258046e-08,0.0010801826138049,-0.038962248712778,0.0,0.0,0.0,-0.0123689398169517,60.0,16.45935821533203,0.0,-7.955472369758354e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,0.0001013330911519,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,0.0001067085468093,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043029785156,0.0,0.0,7.881486089900136e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,0.0001067094126483,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,0.0005061743431724,288.31365966796875,294.1499938964844,299.15557861328125,291.76318359375,298.125732421875,299.2082824707031,283.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.5189462132525478e-08,0.0010797331342473,-0.0388247780501842,0.0,0.0,0.0,-0.0123428748920559,60.0,16.378450393676758,0.0,-7.948851532546541e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,0.0001012907523545,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,0.0001066639597411,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,7.878192991483957e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,0.00010666482558,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,0.0005059628747403,288.2943725585937,294.1499938964844,299.1375427246094,291.7929382324219,298.13543701171875,299.19049072265625,283.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792968096211,1.5136659925474305e-08,0.0010792816756293,-0.0386867187917232,0.0,0.0,0.0,-0.0123166991397738,60.0,16.300636291503906,0.0,-7.942204405253507e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,0.000101247234852,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,0.00010661813576,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,7.874808216001838e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,0.000106618994323,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,0.0005057455273345,288.2751159667969,294.1499938964844,299.1194763183594,291.8221740722656,298.1449279785156,299.17266845703125,283.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832661733,1.5082388671316952e-08,0.0010788176441565,-0.0385448187589645,0.0,0.0,0.0,-0.0122897950932383,60.0,16.225337982177734,0.0,-7.935376089562851e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,0.0001012001666822,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,0.0001065685719368,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.871146954130381e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,0.0001065694232238,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,0.0005055104847997,288.255859375,294.1499938964844,299.10137939453125,291.85076904296875,298.1541442871094,299.15484619140625,283.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783307952806,1.5023694288629486e-08,0.0010783157777041,-0.0383913442492485,0.0,0.0,0.0,-0.0122606977820396,60.0,16.153051376342773,0.0,-7.927993550538306e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,0.0001011491913232,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,0.0001065148971974,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,7.867182284826413e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94708251953125,0.0,0.0,0.0001065157412085,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,0.0005052558844909,288.2366027832031,294.1499938964844,299.083251953125,291.8786926269531,298.1631164550781,299.13702392578125,283.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787252143,1.4960134464558905e-08,0.0010777723509818,-0.0382251515984535,0.0,0.0,0.0,-0.0122291883453726,60.0,16.082977294921875,0.0,-7.920003497474681e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,0.0001010933847283,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,0.0001064561220118,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,7.862841448513791e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,0.000106456958747,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,0.0005049771280027,288.2173767089844,294.1499938964844,299.06512451171875,291.9058837890625,298.1717834472656,299.1191711425781,283.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771922534331,1.489054834991066e-08,0.0010771773522719,-0.0380431935191154,0.0,0.0,0.0,-0.0121946921572089,60.0,16.015588760375977,0.0,-7.911260979653889e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
