time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215040,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,0.0001010330815915,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,0.0001063926247297,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,7.858151366235688e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,0.0001063934614649,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9509582519531,0.0,0.0,0.0005046759615652,288.1981811523437,294.1499938964844,299.04693603515625,291.9322204589844,298.18023681640625,299.101318359375,283.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.949880599975586,0.0,-7.90182070886658e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342346191406,0.0,0.0,0.0001009680345305,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0001063241288647,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233093261719,0.0,0.0,7.853092392906547e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,0.0001063249583239,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,0.0005043511046096,288.17901611328125,294.1499938964844,299.0287170410156,291.9576721191406,298.1884155273437,299.0834350585937,283.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758560383692,1.4734277797856521e-08,0.0010758412536233,-0.0376345589756965,0.0,0.0,0.0,-0.0121172228828072,60.0,15.886151313781738,0.0,-7.891644315805024e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224548339844,0.0,0.0,0.0001008991384878,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0001062515802914,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,7.847732922527939e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90069580078125,0.0,0.0,0.0001062524024746,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,0.0005040069809183,288.15985107421875,294.1499938964844,299.010498046875,291.982177734375,298.1963195800781,299.0655517578125,284.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751215741038,1.4648385615601e-08,0.0010751069057732,-0.0374099463224411,0.0,0.0,0.0,-0.0120746428146958,60.0,15.823896408081056,0.0,-7.880872487930901e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,0.0001008269391604,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918151855469,0.0,0.0,0.0001061755465343,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,7.842117338441312e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.0001061763614416,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,0.0005036463262513,288.1407470703125,294.1499938964844,298.9921875,292.005615234375,298.2039794921875,299.04766845703125,284.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743518359959,1.455837583819175e-08,0.0010743372840806,-0.0371745638549327,0.0,0.0,0.0,-0.0120300212875008,60.0,15.76286792755127,0.0,-7.869591911457975e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,0.0001007523678708,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,0.0001060970243997,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,7.836317672627047e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,0.000106097832031,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,0.0005032739136368,288.12164306640625,294.1499938964844,298.973876953125,292.0279541015625,298.2113952636719,299.0297546386719,284.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465419084785937e-08,0.0010735425166785,-0.0369314663112163,0.0,0.0,0.0,-0.0119839385151863,60.0,15.702688217163086,0.0,-7.857951089818016e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.0001006763923214,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,0.0001060170179698,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,7.830408139852807e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,0.0001060178256011,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,0.0005028944578953,288.10260009765625,294.1499938964844,298.9555053710937,292.0491027832031,298.21856689453125,299.0118408203125,284.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727470507845,1.4370709955358052e-08,0.0010727326152846,-0.0366837792098522,0.0,0.0,0.0,-0.0119369877502322,60.0,15.643479347229004,0.0,-7.84609923698554e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,0.0001006001111818,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,0.0001059366913978,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,7.82447459641844e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538513183594,0.0,0.0,0.0001059374844771,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,0.0005025134305469,288.0835876464844,294.1499938964844,298.9371032714844,292.0690002441406,298.2254943847656,298.993896484375,284.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.584909439086914,0.0,-7.834208304302592e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,0.0001005245940177,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,0.000105857165181,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,7.81860071583651e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,0.0001058579509845,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,0.0005021361866965,288.0646057128906,294.1499938964844,298.91864013671875,292.08758544921875,298.232177734375,298.9759521484375,284.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711287613958,1.4181473773078324e-08,0.0010711145587265,-0.0361888632178306,0.0,0.0,0.0,-0.0118431756272912,60.0,15.539490699768066,0.0,-7.822445269312085e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0001004508740152,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,0.0001057795379892,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,7.812867261236534e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,0.0001057803165167,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,0.0005017680232413,288.0456848144531,294.1499938964844,298.900146484375,292.10479736328125,298.2386474609375,298.9579467773437,284.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.50624942779541,0.0,-7.81097142521503e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,0.0001003799407044,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,0.0001057048430084,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,7.807349902577698e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,0.0001057056215358,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,0.0005014137132093,288.0267944335937,294.1499938964844,298.881591796875,292.1205444335937,298.2448425292969,298.9399108886719,284.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695867240428,1.4001155790310804e-08,0.0010695727542042,-0.0357172489166259,0.0,0.0,0.0,-0.0117537844926118,60.0,15.473918914794922,0.0,-7.799939538699618e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,0.0001003127035801,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0001056340333889,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,7.802119944244623e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,0.0001056348119163,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,0.0005010779132135,288.0079345703125,294.1499938964844,298.86297607421875,292.134765625,298.25079345703125,298.9218139648437,284.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688699549064,1.3917332175594764e-08,0.0010688559850677,-0.0354980044066906,0.0,0.0,0.0,-0.0117122298106551,60.0,15.441338539123535,0.0,-7.789488165599323e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,0.0001002499557216,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,0.0001055679604178,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,7.79723995947279e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,0.0001055687316693,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,0.0005007645231671,287.9891357421875,294.1499938964844,298.84429931640625,292.1473999023437,298.2565002441406,298.9036865234375,284.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839109413993356e-08,0.0010681871790438,-0.0352934040129184,0.0,0.0,0.0,-0.0116734514012932,60.0,15.408013343811035,0.0,-7.779741650892903e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0001001926066237,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,0.0001055075699696,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,7.792779069859535e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,0.0001055083339451,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.0005004780832678,287.97039794921875,294.1499938964844,298.8255615234375,292.15838623046875,298.261962890625,298.8854675292969,284.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675895027816,1.3767611051207496e-08,0.0010675757657736,-0.035106386989355,0.0,0.0,0.0,-0.0116380061954259,60.0,15.37376594543457,0.0,-7.770838550413829e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0001001408309093,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,0.0001054530512192,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,7.788751827320084e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,0.0001054538006428,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,0.0005002194666303,287.95172119140625,294.1499938964844,298.8067626953125,292.1676330566406,298.26715087890625,298.8671875,284.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670374613255,1.3703054690950012e-08,0.0010670237243175,-0.0349375270307064,0.0,0.0,0.0,-0.0116060031577944,60.0,15.338481903076172,0.0,-7.762803733157855e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,0.0001000954434857,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,0.0001054052554536,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.785221532685682e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,0.0001054060048772,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,0.0004999927477911,287.9330749511719,294.1499938964844,298.78790283203125,292.1750793457031,298.27215576171875,298.8488464355469,284.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665534064173,1.364646085022514e-08,0.0010665397858247,-0.0347894877195358,0.0,0.0,0.0,-0.0115779470652341,60.0,15.302257537841797,0.0,-7.755763675731941e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,0.0001000569900497,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0001053647574735,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.782230386510491e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0001053655068972,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,0.0004998007207177,287.9144897460937,294.1499938964844,298.7689819335937,292.1806945800781,298.2768249511719,298.8304138183594,284.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661433916538,1.3598507209167112e-08,0.0010661297710612,-0.0346640534698963,0.0,0.0,0.0,-0.0115541741251945,60.0,15.264533042907717,0.0,-7.749800801093444e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.0001000242627924,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.0001053302985383,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,7.77968525653705e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,0.0001053310406859,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,0.0004996372736059,287.8959655761719,294.1499938964844,298.75,292.1843566894531,298.2812194824219,298.8118591308594,284.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.3557696298960309e-08,0.0010657807579264,-0.0345572941005229,0.0,0.0,0.0,-0.0115339420735836,60.0,15.22592067718506,0.0,-7.744728236502851e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.999734174925834e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,0.0001053019514074,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,7.777591235935688e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,0.0001053026862791,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,0.0004995028721168,287.8774719238281,294.1499938964844,298.7309265136719,292.1869506835937,298.2854309082031,298.7932434082031,284.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655070655047,1.3524115161089869e-08,0.0010654935613274,-0.0344694517552852,0.0,0.0,0.0,-0.0115172946825623,60.0,15.186336517333984,0.0,-7.740555219015732e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.997127926908432e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,0.0001052745064953,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,7.775563426548615e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,0.000105275234091,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0004993726615794,287.8590393066406,294.1499938964844,298.7117614746094,292.1893615722656,298.2894897460937,298.7745666503906,284.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652290657162,1.3491598949144644e-08,0.0010652156779542,-0.0343843922019004,0.0,0.0,0.0,-0.0115011753514409,60.0,15.146638870239258,0.0,-7.736515783562936e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.99459662125446e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,0.0001052478546625,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,7.773595280013978e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,0.0001052485749823,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,0.0004992462927475,287.8406677246094,294.1499938964844,298.6925048828125,292.1916198730469,298.293212890625,298.7557373046875,284.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649590985849,1.3460025982681144e-08,0.0010649455944076,-0.0343018025159835,0.0,0.0,0.0,-0.0114855235442519,60.0,15.107250213623049,0.0,-7.732594298204276e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,9.992180275730787e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0001052224106388,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,7.771715900162235e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,0.0001052231309586,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,0.0004991256282664,287.8223571777344,294.1499938964844,298.67315673828125,292.19366455078125,298.2967834472656,298.7368469238281,284.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429880318938105e-08,0.0010646877344697,-0.0342229455709457,0.0,0.0,0.0,-0.011470578610897,60.0,15.068378448486328,0.0,-7.728851159072293e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.989883255911992e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,0.0001051982180797,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,7.769928924972191e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0001051989311235,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0004990109009668,287.8041076660156,294.1499938964844,298.6537475585937,292.195556640625,298.300048828125,298.7178649902344,284.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644561843946,1.340121791315596e-08,0.0010644427966326,-0.0341479629278183,0.0,0.0,0.0,-0.0114563694223761,60.0,15.03025245666504,0.0,-7.725292761051605e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,9.987693192670122e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,0.0001051751532941,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,7.76822489569895e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,0.0001051758663379,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,0.0004989015287719,287.785888671875,294.1499938964844,298.6342468261719,292.1972961425781,298.3031005859375,298.6987609863281,284.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642225388437,1.3373891327717048e-08,0.0010642091510817,-0.0340764783322811,0.0,0.0,0.0,-0.0114428233355283,60.0,14.9928560256958,0.0,-7.721901340573822e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,9.985610813600942e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,0.0001051532308338,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,7.766605267534032e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,0.0001051539366017,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,0.0004987975698895,287.76776123046875,294.1499938964844,298.6146545410156,292.1988525390625,298.3059387207031,298.6795959472656,284.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640004184097,1.3347914773476076e-08,0.0010639870306476,-0.0340085253119468,0.0,0.0,0.0,-0.0114299450069665,60.0,14.95619297027588,0.0,-7.718678318724417e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.983617928810418e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.0001051322396961,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,7.76505476096645e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.000105132938188,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,0.0004986979765817,287.7496643066406,294.1499938964844,298.5950012207031,292.2002258300781,298.3086242675781,298.6603698730469,284.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063787494786,1.3323039560475536e-08,0.0010637742234393,-0.0339434519410133,0.0,0.0,0.0,-0.0114176133647561,60.0,14.919994354248049,0.0,-7.715592431623008e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,9.981764014810324e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0001051127183018,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,7.763612666167319e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,0.0001051134095177,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0004986054264008,287.73162841796875,294.1499938964844,298.5752868652344,292.2014465332031,298.3110046386719,298.6410522460937,284.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635898215696,1.3299905177177608e-08,0.0010635765502229,-0.0338829308748245,0.0,0.0,0.0,-0.0114061450585722,60.0,14.884764671325684,0.0,-7.712722549513273e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,9.979978494811804e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,0.0001050939172273,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,7.762224413454533e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,0.0001050946084433,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,0.000498516310472,287.7136535644531,294.1499938964844,298.5555114746094,292.2025146484375,298.3132629394531,298.6216735839844,284.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277627886054688e-08,0.0010633859783411,-0.0338246524333953,0.0,0.0,0.0,-0.0113951005041599,60.0,14.849902153015137,0.0,-7.709959959356638e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.97834067675285e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0001050766732078,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,7.760950393276289e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,0.0001050773571478,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,0.0004984344705007,287.6957702636719,294.1499938964844,298.53564453125,292.20343017578125,298.3152160644531,298.6021728515625,284.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632243938744,1.3257182018833193e-08,0.001063211238943,-0.03377116471529,0.0,0.0,0.0,-0.0113849649205803,60.0,14.81605339050293,0.0,-7.707424742875446e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,9.976753790397196e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0001050599603331,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,7.759715663269162e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.0001050606369972,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004983552498742,287.67791748046875,294.1499938964844,298.5157470703125,292.20416259765625,298.31707763671875,298.5826416015625,284.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630548931658,1.3237371199181782e-08,0.0010630417382344,-0.0337193384766578,0.0,0.0,0.0,-0.011375144124031,60.0,14.782464981079102,0.0,-7.704969107180659e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,9.975326975109056e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,0.0001050449354806,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,7.758606079732999e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,0.0001050456121447,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,0.0004982840036973,287.66015625,294.1499938964844,298.49578857421875,292.20477294921875,298.318603515625,298.56298828125,284.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629027383401,1.3219558780974694e-08,0.0010628894669935,-0.0336727388203144,0.0,0.0,0.0,-0.0113663133233785,60.0,14.749920845031738,0.0,-7.702760740357918e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,9.973932174034417e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0001050302453222,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,7.757521234452724e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,0.0001050309219863,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0004982143873348,287.64239501953125,294.1499938964844,298.4757385253906,292.2052001953125,298.320068359375,298.5433044433594,284.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202148707591732e-08,0.0010627405717968,-0.0336271971464157,0.0,0.0,0.0,-0.0113576827570796,60.0,14.717534065246582,0.0,-7.700603532612149e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.972710540750997e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0001050173814292,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,7.756570994388312e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,0.0001050180508173,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0004981533857062,287.624755859375,294.1499938964844,298.4556884765625,292.2055053710937,298.3211669921875,298.5235290527344,284.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626233415678,1.3186892466876545e-08,0.0010626100702211,-0.0335872843861579,0.0,0.0,0.0,-0.0113501194864511,60.0,14.686212539672852,0.0,-7.698712778392294e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.97156457742676e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.0001050053178914,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,7.755679689580575e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.0001050059800036,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,0.0004980961675755,287.6072082519531,294.1499938964844,298.435546875,292.20562744140625,298.3220520019531,298.5036926269531,284.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625011054798,1.3172580359821497e-08,0.0010624879505485,-0.0335498414933681,0.0,0.0,0.0,-0.0113430246710777,60.0,14.655473709106444,0.0,-7.696939263723834e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.970505197998136e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,0.0001049941638484,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,7.754855323582888e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0001049948259606,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,0.0004980432568117,287.5897216796875,294.1499938964844,298.4154052734375,292.20562744140625,298.3227233886719,298.4837951660156,284.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623880662024,1.3159348277724804e-08,0.0010623747948557,-0.0335152223706245,0.0,0.0,0.0,-0.0113364662975072,60.0,14.625289916992188,0.0,-7.695300041632437e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.96945527731441e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,0.0001049831043928,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,7.754038233542815e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,0.000104983759229,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004979908117093,287.5722045898437,294.1499938964844,298.3951721191406,292.2054748535156,298.32342529296875,298.4638671875,284.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146227217930573e-08,0.0010622623376548,-0.0334808975458145,0.0,0.0,0.0,-0.011329960078001,60.0,14.59510898590088,0.0,-7.693675030395752e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.96862436295487e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0001049743586918,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,7.753392128506675e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,0.000104975006252,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004979493678547,287.55487060546875,294.1499938964844,298.3749389648437,292.2051696777344,298.3236694335937,298.44384765625,284.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621866676956,1.3135845300382698e-08,0.0010621736291795,-0.0334537364542484,0.0,0.0,0.0,-0.0113248126581311,60.0,14.565977096557615,0.0,-7.692388948044029e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,9.967794176191092e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,0.0001049656129907,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,7.752746023470536e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,0.000104966260551,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,0.0004979079240001,287.5375061035156,294.1499938964844,298.3546447753906,292.2047424316406,298.3239440917969,298.423828125,284.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620979592204,1.3125465159191664e-08,0.001062084804289,-0.0334265828132629,0.0,0.0,0.0,-0.0113196671009063,60.0,14.536845207214355,0.0,-7.691102865692302e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.967140067601576e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,0.0001049587299348,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,7.752237434033304e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,0.0001049593702191,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0004978752695024,287.5202941894531,294.1499938964844,298.3343505859375,292.20416259765625,298.32379150390625,298.4037170410156,284.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620281100273,1.3117286812303064e-08,0.0010620149550959,-0.0334051847457885,0.0,0.0,0.0,-0.011315613053739,60.0,14.50869369506836,0.0,-7.690090342293844e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.966488141799346e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0001049518614308,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,7.751730299787596e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0001049525017151,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0004978427314199,287.5030822753906,294.1499938964844,298.3139953613281,292.2034606933594,298.3236389160156,298.38360595703125,284.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109130669874958e-08,0.0010619451059028,-0.0333838500082492,0.0,0.0,0.0,-0.01131156925112,60.0,14.48054313659668,0.0,-7.689079950523593e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
