time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217380,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.966005745809524e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0001049467828124,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.751355587970465e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,0.0001049474158207,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0004978186916559,287.48602294921875,294.1499938964844,298.2936096191406,292.20263671875,298.3231201171875,298.3634033203125,284.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619066888466,1.3103089280264156e-08,0.0010618936503306,-0.0333680436015129,0.0,0.0,0.0,-0.0113085750490427,60.0,14.453295707702637,0.0,-7.688331749022836e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.965526987798512e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.0001049417405738,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,7.750982331344858e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,0.0001049423735821,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0004977947683073,287.4689636230469,294.1499938964844,298.2732238769531,292.20166015625,298.32257080078125,298.3432006835937,284.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097087858682244e-08,0.0010618421947583,-0.0333523415029048,0.0,0.0,0.0,-0.0113055994734168,60.0,14.426048278808594,0.0,-7.687589231863967e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.965131903300062e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.000104937586002,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,7.750675285933539e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0001049382117344,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0004977750941179,287.4519348144531,294.1499938964844,298.2528076171875,292.2005615234375,298.3218994140625,298.3229675292969,284.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618129745125,1.3092138040349257e-08,0.0010617998195812,-0.0333393923938274,0.0,0.0,0.0,-0.0113031454384326,60.0,14.399029731750488,0.0,-7.686976033483006e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.9648539617192e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,0.0001049346537911,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.750459189992398e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001049352722475,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,0.000497761182487,287.4349670410156,294.1499938964844,298.2323913574219,292.1993103027344,298.321044921875,298.3026733398437,284.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617829393595,1.3088638617375636e-08,0.0010617699008435,-0.0333302356302738,0.0,0.0,0.0,-0.0113014103844761,60.0,14.3723726272583,0.0,-7.686542602414195e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.964658238459378e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0001049325946951,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,7.7503063948825e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0001049332131515,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0004977514618076,287.4180908203125,294.1499938964844,298.2119445800781,292.1979675292969,298.3200378417969,298.2823791503906,284.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617618681862,1.3086170369547293e-08,0.0010617488296702,-0.0333237797021865,0.0,0.0,0.0,-0.0113001866266131,60.0,14.346070289611816,0.0,-7.686237069037817e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.964565106201916e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0001049316197168,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.75023436290212e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.0001049322308972,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0004977468634024,287.4012756347656,294.1499938964844,298.1914978027344,292.1965026855469,298.3187866210937,298.26202392578125,284.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617517400532,1.3084980210464892e-08,0.0010617385851219,-0.033320665359497,0.0,0.0,0.0,-0.0112995970994234,60.0,14.320220947265623,0.0,-7.686089986691513e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.964506898541003e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0001049310012604,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.75018852436915e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0001049316051648,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004977439530193,287.384521484375,294.1499938964844,298.1710205078125,292.1949157714844,298.3173828125,298.2416687011719,284.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617451043799,1.3084218153380789e-08,0.0010617320658639,-0.0333186723291873,0.0,0.0,0.0,-0.0112992189824581,60.0,14.294647216796877,0.0,-7.685995484507657e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.964554192265496e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,0.0001049315033014,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,7.750225631752983e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0001049321072059,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004977463395334,287.36785888671875,294.1499938964844,298.15057373046875,292.1932067871094,298.3158264160156,298.2212829589844,284.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617498774081,1.308478037032046e-08,0.0010617368388921,-0.0333201438188552,0.0,0.0,0.0,-0.0112994974479079,60.0,14.26939296722412,0.0,-7.686065117695763e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.96467424556613e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0001049327693181,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,7.750318764010444e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0001049333659466,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0004977523931302,287.35125732421875,294.1499938964844,298.1300964355469,292.1913757324219,298.3140869140625,298.20086669921875,284.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617625666782,1.3086247641069804e-08,0.0010617494117468,-0.033323984593153,0.0,0.0,0.0,-0.0113002248108387,60.0,14.244481086730955,0.0,-7.686247016636116e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.96488524833694e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0001049349812092,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,7.750482473056763e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0001049355778377,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004977629287168,287.334716796875,294.1499938964844,298.109619140625,292.1894226074219,298.3121643066406,298.1804504394531,284.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617846855893,1.3088838457520069e-08,0.001061771530658,-0.0333307608962059,0.0,0.0,0.0,-0.011301509104669,60.0,14.219891548156738,0.0,-7.686567471409944e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.965155913960189e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0001049378406605,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.750693475827575e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0001049384300131,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0004977764911018,287.3182373046875,294.1499938964844,298.08917236328125,292.1873779296875,298.3100891113281,298.1600341796875,284.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618133237585,1.3092186890162338e-08,0.0010618001688271,-0.0333395190536975,0.0,0.0,0.0,-0.0113031696528196,60.0,14.19562530517578,0.0,-7.686982428367628e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.965523349819704e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.00010494171147,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.750978693366051e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0001049423008225,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004977948847226,287.3018493652344,294.1499938964844,298.0687255859375,292.1852111816406,298.3078308105469,298.1395874023437,284.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061852206476,1.3096736140028042e-08,0.0010618390515446,-0.0333514213562011,0.0,0.0,0.0,-0.0113054243847727,60.0,14.17165756225586,0.0,-7.68754517821435e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.965954814106226e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,0.0001049462516675,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.751314115012065e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,0.0001049468337441,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0004978164215572,287.2855224609375,294.1499938964844,298.0482788085937,292.1829528808594,298.3053894042969,298.1191101074219,284.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618978412821,1.3102079421400958e-08,0.0010618848027661,-0.033365398645401,0.0,0.0,0.0,-0.0113080730661749,60.0,14.147989273071287,0.0,-7.688206693501344e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.96647431747988e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.0001049517231876,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,7.751717930659652e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,0.0001049523052643,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.0004978423821739,287.269287109375,294.1499938964844,298.02783203125,292.1805725097656,298.3027648925781,298.0986633300781,284.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619530221447,1.3108522267657465e-08,0.0010619398672133,-0.0333822593092918,0.0,0.0,0.0,-0.0113112675026059,60.0,14.124600410461426,0.0,-7.689004632993601e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.967073856387287e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.0001049580387189,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,7.752184319542721e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,0.0001049586135195,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004978723591193,287.25311279296875,294.1499938964844,298.0074462890625,292.1781005859375,298.3000183105469,298.0782165527344,284.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620165849104,1.311596342645771e-08,0.001062003429979,-0.0334017239511013,0.0,0.0,0.0,-0.0113149564713239,60.0,14.101490020751951,0.0,-7.689926206921882e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.967765799956396e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,0.0001049653219524,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,7.75272274040617e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854919433594,0.0,0.0,0.0001049658967531,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,0.0004979069926775,287.23699951171875,294.1499938964844,297.987060546875,292.175537109375,298.29705810546875,298.0577697753906,284.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620900429785,1.3124558329025149e-08,0.0010620770044624,-0.0334242098033428,0.0,0.0,0.0,-0.0113192172721028,60.0,14.078655242919922,0.0,-7.690990599940052e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,9.96851667878218e-05,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,0.0001049732309184,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,7.753306272206828e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,0.000104973798443,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,0.0004979444784112,287.2209777832031,294.1499938964844,297.9666748046875,292.1728820800781,298.2939453125,298.0373229980469,284.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621697874739,1.313388331425358e-08,0.0010621567489579,-0.0334486067295074,0.0,0.0,0.0,-0.0113238403573632,60.0,14.056089401245115,0.0,-7.692145942428398e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,9.969371603801848e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,0.0001049822312779,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,7.753970567137003e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,0.0001049827988026,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,0.0004979872028343,287.2050170898437,294.1499938964844,297.94635009765625,292.17010498046875,298.2906799316406,298.0168762207031,284.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062260591425,1.3144501487261095e-08,0.0010622474364936,-0.0334763824939727,0.0,0.0,0.0,-0.0113291032612323,60.0,14.033775329589844,0.0,-7.69346115703229e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,9.97029128484428e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,0.0001049919155775,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584228515625,0.0,0.0,7.754686521366239e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,0.0001049924831022,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,0.0004980331868864,287.18914794921875,294.1499938964844,297.926025390625,292.1672668457031,298.2872619628906,297.9964599609375,284.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623583802953,1.3155936784414736e-08,0.0010623452253639,-0.0335063003003597,0.0,0.0,0.0,-0.011334772221744,60.0,14.011712074279783,0.0,-7.694877268704658e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.971314284484832e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,0.0001050026912707,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.0,7.755481783533469e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,0.0001050032515195,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,0.0004980842932127,287.17333984375,294.1499938964844,297.90576171875,292.164306640625,298.2836608886719,297.97607421875,284.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624671122059,1.316865461120642e-08,0.0010624539572745,-0.0335395708680152,0.0,0.0,0.0,-0.0113410772755742,60.0,13.98989200592041,0.0,-7.696453252492574e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,9.972401312552392e-05,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,0.0001050141363521,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,7.756327249808237e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,0.0001050146893248,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,0.0004981386009603,287.1575927734375,294.1499938964844,297.8855285644531,292.1612854003906,298.2799377441406,297.9556884765625,284.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625827126204,1.3182168245862158e-08,0.0010625695576891,-0.0335749238729476,0.0,0.0,0.0,-0.0113477762788534,60.0,13.968311309814451,0.0,-7.698127291178025e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,9.973593114409596e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0001050266873789,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,7.757254206808284e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,0.0001050272403517,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,0.0004981981473974,287.1419372558594,294.1499938964844,297.8653259277344,292.1581726074219,298.2760314941406,297.9353332519531,284.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627093724906,1.3196990167330114e-08,0.0010626962175592,-0.0336137004196643,0.0,0.0,0.0,-0.0113551244139671,60.0,13.946961402893066,0.0,-7.699964044149965e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,9.974848944693804e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068786621094,0.0,0.0,0.0001050399150699,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,7.758230640320107e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,0.0001050404607667,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,0.0004982609534636,287.1263732910156,294.1499938964844,297.8451538085937,292.15496826171875,298.27197265625,297.9149780273437,284.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628430172801,1.321261411391106e-08,0.0010628298623487,-0.0336545743048191,0.0,0.0,0.0,-0.0113628692924976,60.0,13.9258394241333,0.0,-7.701900273104911e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,9.976200090022758e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954650878906,0.0,0.0,0.000105054139567,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,7.759281288599595e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,0.0001050546852638,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,0.0004983284161426,287.11083984375,294.1499938964844,297.8250427246094,292.1517028808594,298.26776123046875,297.8946838378906,284.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229417561433364e-08,0.0010629735188558,-0.0336985327303409,0.0,0.0,0.0,-0.0113711999729275,60.0,13.904927253723145,0.0,-7.703982873863424e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,9.977633453672752e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,0.0001050692371791,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894836425781,0.0,0.0,7.76039669290185e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,0.0001050697828759,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,0.0004984000697731,287.0954284667969,294.1499938964844,297.80499267578125,292.1483459472656,298.263427734375,297.8744201660156,284.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631392942741,1.3247254848636205e-08,0.0010631260229274,-0.0337451957166194,0.0,0.0,0.0,-0.0113800428807735,60.0,13.884231567382812,0.0,-7.70619408285711e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852722167969,0.0,0.0,9.979162132367492e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,0.0001050853315973,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,7.761584856780246e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,0.0001050858700182,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885070800781,0.0,0.0,0.0004984764382243,287.080078125,294.1499938964844,297.78497314453125,292.1448974609375,298.2589111328125,297.85418701171875,284.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633019264787,1.3266268972245145e-08,0.001063288655132,-0.0337949357926845,0.0,0.0,0.0,-0.0113894687965512,60.0,13.863757133483888,0.0,-7.708551663654364e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1738586425781,0.0,0.0,9.980745380744338e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.161376953125,0.0,0.0,0.0001051020080922,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,7.762816676404327e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595153808594,0.0,0.0,0.0001051025392371,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17706298828125,0.0,0.0,0.0004985555424354,287.0647888183594,294.1499938964844,297.7650146484375,292.1413879394531,298.2542724609375,297.833984375,284.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634703794494,1.328597232230777e-08,0.0010634571081027,-0.0338464826345443,0.0,0.0,0.0,-0.0113992365077137,60.0,13.843491554260254,0.0,-7.710994509579906e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,9.9824283097405e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500549316406,0.0,0.0,0.000105119725049,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,7.764124893583357e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,0.0001051202561939,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.0004986396525055,287.0495910644531,294.1499938964844,297.7451171875,292.1378173828125,298.2494506835937,297.8138122558594,284.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.33069111285522e-08,0.0010636360384523,-0.0339012593030929,0.0,0.0,0.0,-0.0114096160978078,60.0,13.823418617248535,0.0,-7.713591543279108e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,9.984170173993334e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,0.0001051380750141,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14404296875,0.0,0.0,7.76548040448688e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,0.000105138598883,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542663574219,0.0,0.0,0.0004987266729585,287.0344543457031,294.1499938964844,297.72528076171875,292.1341857910156,298.2445373535156,297.793701171875,284.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638347594067,1.3328590675598662e-08,0.00106382148806,-0.0339579731225967,0.0,0.0,0.0,-0.0114203635603189,60.0,13.803536415100098,0.0,-7.71628094753396e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397399902344,0.0,0.0,9.9860000773333e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275329589844,0.0,0.0,0.0001051573417498,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327514648437,0.0,0.0,7.766903581796214e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,0.0001051578656188,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429138183594,0.0,0.0,0.0004988181171938,287.0194091796875,294.1499938964844,297.7055053710937,292.1304626464844,298.23944091796875,297.7736511230469,284.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640295222401,1.3351365346636612e-08,0.0010640161344781,-0.03401755169034,0.0,0.0,0.0,-0.011431653983891,60.0,13.783838272094728,0.0,-7.719106065451342e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,9.987881639972328e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,0.0001051771614584,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214904785156,0.0,0.0,7.768366776872426e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,0.0001051776780514,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0004989121225662,287.0044250488281,294.1499938964844,297.685791015625,292.1266784667969,298.2342224121094,297.7536315917969,284.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064229873009,1.3374785723385685e-08,0.001064216485247,-0.0340788178145885,0.0,0.0,0.0,-0.0114432647824287,60.0,13.764320373535156,0.0,-7.722012185240602e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171569824219,0.0,0.0,9.98984178295359e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051025390625,0.0,0.0,0.0001051977960742,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,7.769891089992598e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,0.0001051983126671,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202697753906,0.0,0.0,0.0004990100278519,286.9895324707031,294.1499938964844,297.6661682128906,292.12286376953125,298.2288513183594,297.7336730957031,284.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399175990969072e-08,0.0010644249850884,-0.0341426245868206,0.0,0.0,0.0,-0.0114553561434149,60.0,13.744969367980955,0.0,-7.725039807837676e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,9.99184703687206e-05,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,0.0001052189109032,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990295410156,0.0,0.0,7.771450327709317e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001052194274961,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,0.000499110261444,286.9747009277344,294.1499938964844,297.6466064453125,292.11895751953125,298.223388671875,297.7137756347656,284.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.3424137357276322e-08,0.0010646384907886,-0.034207921475172,0.0,0.0,0.0,-0.0114677306264638,60.0,13.725784301757812,0.0,-7.728138484708327e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946960449219,0.0,0.0,9.993911953642964e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,0.0001052406587405,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878601074219,0.0,0.0,7.773056859150529e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810241699219,0.0,0.0,0.0001052411680575,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,0.0004992134054191,286.9599609375,294.1499938964844,297.6271057128906,292.114990234375,298.2177734375,297.6939392089844,284.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449841240742444e-08,0.0010648581665009,-0.0342751592397689,0.0,0.0,0.0,-0.0114804729819297,60.0,13.70673942565918,0.0,-7.731329532134623e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,9.996024164138362e-05,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716552734375,0.0,0.0,0.0001052629013429,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,7.774699770379812e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699157714844,0.0,0.0,0.0001052634106599,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865478515625,0.0,0.0,0.0004993189359083,286.9452819824219,294.1499938964844,297.6076965332031,292.1109924316406,298.2120056152344,297.6741943359375,284.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650964686647,1.3476135762857666e-08,0.0010650830809026,-0.0343439429998397,0.0,0.0,0.0,-0.011493507772684,60.0,13.687841415405272,0.0,-7.734595186548179e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723571777344,0.0,0.0,9.998184395954012e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,0.0001052856459864,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06561279296875,0.0,0.0,7.776379061397165e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588684082031,0.0,0.0,0.0001052861553034,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,0.0004994268529117,286.9306945800781,294.1499938964844,297.58837890625,292.10693359375,298.20611572265625,297.65447998046875,284.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653263889253,1.3503021811800409e-08,0.0010653128847479,-0.0344142764806747,0.0,0.0,0.0,-0.0115068368613719,60.0,13.669087409973145,0.0,-7.737934737406249e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,0.0001000038027996,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,0.0001053087762556,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,7.778087456244975e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,0.0001053092782967,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,0.0004995365743525,286.91619873046875,294.1499938964844,297.56915283203125,292.10284423828125,298.2001037597656,297.6348571777344,284.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655601508915,1.3530357279023521e-08,0.0010655466467142,-0.0344857834279537,0.0,0.0,0.0,-0.0115203876048326,60.0,13.650490760803224,0.0,-7.741331131683182e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,0.0001000276533886,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,0.0001053338928613,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434875488281,0.0,0.0,7.779942097840831e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,0.0001053343876264,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531005859375,0.0,0.0,0.0004996557254344,286.9017639160156,294.1499938964844,297.54998779296875,292.09869384765625,298.1939697265625,297.6153869628906,284.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658141691237,1.3560053524486191e-08,0.0010658005485311,-0.0345634631812572,0.0,0.0,0.0,-0.0115351090207695,60.0,13.63223361968994,0.0,-7.745020980109987e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0001000517659122,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,0.0001053592859534,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0324401855469,0.0,0.0,7.781817839713767e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258178710937,0.0,0.0,0.0001053597807185,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420227050781,0.0,0.0,0.0004997762152925,286.88739013671875,294.1499938964844,297.5313720703125,292.09478759765625,298.1877136230469,297.59600830078125,284.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066070748493,1.3590072178715218e-08,0.0010660571279004,-0.0346419885754585,0.0,0.0,0.0,-0.0115499906241893,60.0,13.614168167114258,0.0,-7.748752040015462e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
