time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219720,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02801513671875,0.0,0.0,0.0001000842894427,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,0.0001053935338859,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,7.784346962580457e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.014892578125,0.0,0.0,0.000105394028651,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,0.0004999386728741,286.87310791015625,294.1499938964844,297.513671875,292.0914306640625,298.18133544921875,297.5771484375,284.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664166184142,1.3630570450118284e-08,0.0010664029978215,-0.0347479246556758,0.0,0.0,0.0,-0.0115700643509626,60.0,13.59760570526123,0.0,-7.753787656383795e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170288085937,0.0,0.0,0.0001001210985123,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,0.0001054322929121,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.010498046875,0.0,0.0,7.787210051901639e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00396728515625,0.0,0.0,0.0001054327804013,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199584960937,0.0,0.0,0.0005001225508749,286.8589172363281,294.1499938964844,297.49688720703125,292.0885925292969,298.1748962402344,297.5585327148437,284.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668090544641,1.3676409338359008e-08,0.0010667953174561,-0.0348678268492221,0.0,0.0,0.0,-0.0115927914157509,60.0,13.5818452835083,0.0,-7.759489051295533e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060729980469,0.0,0.0,0.0001001643177005,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947509765625,0.0,0.0,0.0001054778113029,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996032714844,0.0,0.0,7.790571544319391e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,0.0001054782987921,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,0.0005003385012969,286.84478759765625,294.1499938964844,297.4809875488281,292.0862731933594,298.1683044433594,297.54071044921875,284.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730239167841772e-08,0.0010672553908079,-0.0350086316466331,0.0,0.0,0.0,-0.0116194756701588,60.0,13.568082809448242,0.0,-7.766186627122806e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951171875,0.0,0.0,0.0001002104399958,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,0.0001055263710441,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,7.794158591423184e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98223876953125,0.0,0.0,0.0001055268585332,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980163574219,0.0,0.0,0.0005005688872188,286.8307189941406,294.1499938964844,297.4659118652344,292.0844421386719,298.16168212890625,297.52325439453125,284.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677605168893,1.3787676778065361e-08,0.001067746663466,-0.0351588726043701,0.0,0.0,0.0,-0.0116479508578777,60.0,13.555335998535156,0.0,-7.77333681867276e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,0.0001002609205897,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730529785156,0.0,0.0,0.0001055795364663,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778137207031,0.0,0.0,7.798084698151797e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,0.0001055800166795,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870910644531,0.0,0.0,0.0005008211010135,286.8167419433594,294.1499938964844,297.4516296386719,292.0830993652344,298.15496826171875,297.5064697265625,284.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682982392609,1.3850558033823292e-08,0.0010682843858376,-0.0353233478963375,0.0,0.0,0.0,-0.0116791231557726,60.0,13.544167518615724,0.0,-7.781167710163572e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0001003141660476,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622497558594,0.0,0.0,0.0001056356049957,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,7.80222617322579e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,0.0001056360852089,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.0005010870518162,286.8028259277344,294.1499938964844,297.43817138671875,292.0822448730469,298.148193359375,297.49041748046875,284.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688652982935,1.391687565188704e-08,0.0010688513284549,-0.035496812313795,0.0,0.0,0.0,-0.0117119997739791,60.0,13.5344877243042,0.0,-7.789431322180462e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,0.0001003692159429,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,0.000105693579826,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562072753906,0.0,0.0,7.806507346685976e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498596191406,0.0,0.0,0.0001056940527632,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96533203125,0.0,0.0,0.0005013620830141,286.7890014648437,294.1499938964844,297.4254455566406,292.081787109375,298.1413269042969,297.4753112792969,284.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694515658542,1.3985443025887893e-08,0.0010694375960156,-0.0356761515140533,0.0,0.0,0.0,-0.0117459911853075,60.0,13.526493072509766,0.0,-7.797979861834392e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,0.0001004255827865,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407653808594,0.0,0.0,0.0001057529370882,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,7.810891838744283e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93914794921875,0.0,0.0,0.0001057534100254,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544982910156,0.0,0.0,0.0005016436334699,286.7752380371094,294.1499938964844,297.4134216308594,292.081787109375,298.1344299316406,297.46063232421875,284.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700520360842,1.4055654418143604e-08,0.0010700379498302,-0.0358597934246063,0.0,0.0,0.0,-0.0117807975038886,60.0,13.519323348999023,0.0,-7.806738011595371e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94091796875,0.0,0.0,0.0001004813602776,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,0.0001058116686181,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,7.815229764673859e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,0.0001058121415553,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0005019222735427,286.7615661621094,294.1499938964844,297.402099609375,292.08221435546875,298.12750244140625,297.4469299316406,284.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125126845954128e-08,0.0010706320172175,-0.0360414944589138,0.0,0.0,0.0,-0.0118152387440204,60.0,13.513479232788086,0.0,-7.815409475142587e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,0.0001005376107059,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,0.000105870902189,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,7.819604797987267e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,0.0001058713678503,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93292236328125,0.0,0.0,0.0005022033001296,286.7479553222656,294.1499938964844,297.3914489746094,292.0830383300781,298.1205139160156,297.43365478515625,284.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712452931329,1.4195189024235333e-08,0.0010712310904636,-0.0362247377634048,0.0,0.0,0.0,-0.0118499705567955,60.0,13.508374214172363,0.0,-7.824158387848001e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91943359375,0.0,0.0,0.0001005907979561,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,0.0001059269125107,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,7.82374117989093e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071350097656,0.0,0.0,0.000105927378172,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,0.000502468959894,286.73443603515625,294.1499938964844,297.3814392089844,292.084228515625,298.1134948730469,297.4212951660156,284.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718120029196,1.4261440028917605e-08,0.0010717978002503,-0.0363980084657669,0.0,0.0,0.0,-0.0118828155100345,60.0,13.504270553588867,0.0,-7.832436921262342e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,0.0001006433012662,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981018066406,0.0,0.0,0.0001059822025126,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,7.82782444730401e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.0,0.000105982660898,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,0.0005027312436141,286.7209777832031,294.1499938964844,297.3720092773437,292.0857849121094,298.1064758300781,297.4094543457031,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072371029295,1.4326833053246446e-08,0.0010723567102104,-0.0365690328180789,0.0,0.0,0.0,-0.0119152320548892,60.0,13.500781059265137,0.0,-7.840611715437262e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981018066406,0.0,0.0,0.0001006909078569,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875427246094,0.0,0.0,0.0001060323338606,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920593261719,0.0,0.0,7.83152790972963e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,0.0001060327922459,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,0.0005029690801165,286.7076110839844,294.1499938964844,297.3631591796875,292.08770751953125,298.0993957519531,297.3984069824219,284.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728783672675,1.4386130509080886e-08,0.0010728640481829,-0.0367241092026233,0.0,0.0,0.0,-0.0119446301832795,60.0,13.497969627380373,0.0,-7.848028360513126e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,0.0001007368264254,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769836425781,0.0,0.0,0.0001060806898749,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,7.835098949726671e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,0.0001060811409843,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0005031984765082,286.6942749023437,294.1499938964844,297.3548583984375,292.0899658203125,298.0923156738281,297.3878479003906,284.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733671952039,1.4443321205703796e-08,0.0010733527597039,-0.0368736758828163,0.0,0.0,0.0,-0.0119729805737733,60.0,13.495609283447266,0.0,-7.855184946947703e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769226074219,0.0,0.0,0.0001007776590995,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664855957031,0.0,0.0,0.0001061236907844,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,7.838274905225262e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,0.0001061241418938,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,0.0005034024943597,286.6810607910156,294.1499938964844,297.3470458984375,292.092529296875,298.0852355957031,297.3779602050781,284.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738021228462,1.4494177413837406e-08,0.0010737876873463,-0.037006676197052,0.0,0.0,0.0,-0.0119981924071908,60.0,13.493642807006836,0.0,-7.861551409860112e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0001008143444778,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85601806640625,0.0,0.0,0.0001061623188434,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604431152344,0.0,0.0,7.841127808205783e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544616699219,0.0,0.0,0.0001061627699527,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,0.0005035857320763,286.6678771972656,294.1499938964844,297.3397521972656,292.09539794921875,298.0781555175781,297.36865234375,284.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741928126662,1.4539860870854682e-08,0.001074178260751,-0.0371261462569236,0.0,0.0,0.0,-0.0120208393782377,60.0,13.4920072555542,0.0,-7.867272699968454e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.0001008454783004,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,0.0001061951043084,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499755859375,0.0,0.0,7.843549246899784e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84405517578125,0.0,0.0,0.0001061955554177,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,0.0005037412629462,286.65484619140625,294.1499938964844,297.3328552246094,292.0985412597656,298.0710754394531,297.360107421875,284.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745244799181,1.4578635187945112e-08,0.0010745099280029,-0.0372275449335575,0.0,0.0,0.0,-0.0120400618761777,60.0,13.49070644378662,0.0,-7.872130680652847e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,0.0001008753824862,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0001062266019289,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,7.845875370549038e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,0.0001062270384863,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480224609375,0.0,0.0,0.0005038906820118,286.641845703125,294.1499938964844,297.326416015625,292.1019592285156,298.0639953613281,297.35186767578125,284.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748428758233,1.4615873844547878e-08,0.0010748283239081,-0.0373249277472496,0.0,0.0,0.0,-0.0120585225522518,60.0,13.489583015441896,0.0,-7.876796814798581e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349609375,0.0,0.0,0.0001009004699881,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,0.000106253020931,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82916259765625,0.0,0.0,7.847826782381162e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,0.0001062534574884,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,0.0005040160031057,286.6289367675781,294.1499938964844,297.3203430175781,292.1056213378906,298.0569152832031,297.3442077636719,284.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751105146482,1.4647111079568733e-08,0.0010750958463177,-0.0374066159129142,0.0,0.0,0.0,-0.0120740104466676,60.0,13.488689422607422,0.0,-7.880712615815355e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0001009227562462,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,0.0001062764858943,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,7.84955991548486e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0001062769224517,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0005041273543611,286.6160888671875,294.1499938964844,297.3146667480469,292.1094970703125,298.04986572265625,297.33697509765625,284.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753473034128,1.4674854220686484e-08,0.0010753326350823,-0.0374791659414768,0.0,0.0,0.0,-0.0120877614244818,60.0,13.48796272277832,0.0,-7.884190722506902e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0001009444385999,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0001062993178493,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085021972656,0.0,0.0,7.851246482459828e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.802734375,0.0,0.0,0.0001062997544067,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168334960937,0.0,0.0,0.000504235678818,286.6033630371094,294.1499938964844,297.30926513671875,292.1136169433594,298.0428161621094,297.330322265625,284.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075578154996,1.4701850403753273e-08,0.0010755633702501,-0.0375497601926326,0.0,0.0,0.0,-0.0121011435985565,60.0,13.487750053405762,0.0,-7.8875764586428e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,0.0001009640982374,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,0.0001063200179487,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,7.852775161154568e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,0.0001063204545062,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064880371094,0.0,0.0,0.000504333875142,286.5906677246094,294.1499938964844,297.30419921875,292.117919921875,298.0357971191406,297.3238830566406,284.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757873533293,1.4726322383751269e-08,0.0010757726849988,-0.0376137532293796,0.0,0.0,0.0,-0.012113275937736,60.0,13.487607955932615,0.0,-7.890646003261281e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,0.0001009874613373,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,0.0001063446252373,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,7.85459196777083e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.0001063450545188,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,0.0005044506397098,286.5780639648437,294.1499938964844,297.2994079589844,292.1224060058594,298.0287780761719,297.31793212890625,284.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760357836261,1.4755412003353284e-08,0.0010760211152955,-0.0376898236572742,0.0,0.0,0.0,-0.0121276956051588,60.0,13.488178253173828,0.0,-7.894296061294882e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,0.000101011028164,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,0.0001063694362528,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,7.856424781493843e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77215576171875,0.0,0.0,0.0001063698655343,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0005045683356001,286.5655517578125,294.1499938964844,297.2948303222656,292.1270446777344,298.02178955078125,297.3122253417969,284.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762870078906,1.4784752089269661e-08,0.0010762722231447,-0.037766546010971,0.0,0.0,0.0,-0.0121422419324517,60.0,13.489008903503418,0.0,-7.897977383208854e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0001010407140711,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,0.0001064007010427,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,7.858733442844823e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,0.0001064011230482,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0005047166487202,286.5531005859375,294.1499938964844,297.2904663085937,292.1318359375,298.01483154296875,297.3068542480469,284.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766030754894,1.482171541056232e-08,0.0010765882907435,-0.0378632023930549,0.0,0.0,0.0,-0.0121605657041072,60.0,13.490622520446776,0.0,-7.902617227273367e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,0.0001010766354738,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,0.0001064385214704,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,7.86152741056867e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,0.0001064389434759,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,0.0005048961029388,286.5407409667969,294.1499938964844,297.2862854003906,292.13677978515625,298.00787353515625,297.3017272949219,284.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769856162369,1.4866451181205777e-08,0.0010769707150757,-0.0379801839590072,0.0,0.0,0.0,-0.0121827432885766,60.0,13.493104934692385,0.0,-7.908234067599551e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,0.0001011173881124,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001064814350684,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,7.864696817705408e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,0.0001064818570739,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75543212890625,0.0,0.0,0.000505099655129,286.5284118652344,294.1499938964844,297.2822570800781,292.1418151855469,298.0009460449219,297.2968444824219,284.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774194961413,1.4917207025177962e-08,0.0010774045949801,-0.0381129011511802,0.0,0.0,0.0,-0.0122079038992524,60.0,13.496447563171388,0.0,-7.914609767567526e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,0.0001011599670164,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,0.0001065262767951,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373962402344,0.0,0.0,7.868008833611384e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319030761719,0.0,0.0,0.0001065266915247,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,0.0005053124041296,286.5162048339844,294.1499938964844,297.2783203125,292.1469421386719,297.9940490722656,297.292236328125,284.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778731666505,1.4970241934975093e-08,0.0010778582654893,-0.0382515825331211,0.0,0.0,0.0,-0.0122341969981789,60.0,13.500606536865234,0.0,-7.92127394788622e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.000101199337223,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,0.0001065677352016,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72735595703125,0.0,0.0,7.871070556575432e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,0.0001065681499312,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352600097656,0.0,0.0,0.0005055090296082,286.5040283203125,294.1499938964844,297.2745056152344,292.1521301269531,297.9871826171875,297.2877502441406,284.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5019272936456218e-08,0.0010782773606479,-0.0383797883987426,0.0,0.0,0.0,-0.0122585026547312,60.0,13.505038261413574,0.0,-7.927437906118939e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.0001012369102681,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,0.0001066073091351,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,7.87399330874905e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.0001066077165887,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,0.0005056967493146,286.491943359375,294.1499938964844,297.2707214355469,292.15740966796875,297.9803161621094,297.2834167480469,284.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786926141008,1.5066072833747057e-08,0.0010786775965243,-0.0385021604597568,0.0,0.0,0.0,-0.01228170376271,60.0,13.509758949279783,0.0,-7.93332333159924e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,0.0001012725260807,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,0.0001066448094206,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,7.87676326581277e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,0.0001066452168743,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,0.000505874690134,286.4799194335937,294.1499938964844,297.2669677734375,292.1627197265625,297.9735107421875,297.2792358398437,284.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790720116347,1.511043024038372e-08,0.0010790568776428,-0.0386181399226188,0.0,0.0,0.0,-0.0123036932200193,60.0,13.514578819274902,0.0,-7.9389039342459e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.0001013059227261,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0001066799813997,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,7.879360782681033e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,0.0001066803815774,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,0.0005060415132902,286.4679870605469,294.1499938964844,297.2632141113281,292.16802978515625,297.9667053222656,297.2751770019531,284.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794276604428,1.5152021859421442e-08,0.001079412526451,-0.0387268885970115,0.0,0.0,0.0,-0.0123243117704987,60.0,13.519445419311523,0.0,-7.94413779203751e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.000101337005617,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0001067127086571,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,7.881777855800465e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001067131088348,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,0.0005061968113295,286.45611572265625,294.1499938964844,297.2594299316406,292.1733703613281,297.9599304199219,297.27117919921875,284.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797586292028,1.519072867495197e-08,0.001079743495211,-0.0388280935585498,0.0,0.0,0.0,-0.0123435007408261,60.0,13.524239540100098,0.0,-7.949010694119353e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,0.0001013655564747,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0001067427801899,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,7.883998478064314e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0001067431803676,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,0.0005063394783064,286.4443359375,294.1499938964844,297.2555847167969,292.1787109375,297.95318603515625,297.2672424316406,284.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800627060234,1.5226284233449405e-08,0.0010800474556162,-0.038921058177948,0.0,0.0,0.0,-0.0123611269518733,60.0,13.528915405273438,0.0,-7.953487823897376e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,0.00010139142978,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,0.0001067700213752,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,7.886011007940397e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,0.0001067704215529,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,0.0005064686993137,286.4326171875,294.1499938964844,297.2516174316406,292.1839904785156,297.94647216796875,297.2633056640625,284.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803382610902,1.5258502017445608e-08,0.001080323010683,-0.0390052907168865,0.0,0.0,0.0,-0.0123770982027053,60.0,13.53339672088623,0.0,-7.957546444004039e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,0.0001014144800137,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,0.0001067942939698,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,7.88780307630077e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,0.0001067946868715,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,0.0005065838340669,286.4209899902344,294.1499938964844,297.24755859375,292.1892395019531,297.9397888183594,297.2593078613281,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805836645886,1.5287197285829286e-08,0.0010805684141814,-0.0390803180634975,0.0,0.0,0.0,-0.0123913241550326,60.0,13.53763198852539,0.0,-7.961161685443585e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537780761719,0.0,0.0,0.0001014345398289,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001068154233507,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,7.889363769209012e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,0.0001068158162524,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560974121094,0.0,0.0,0.0005066841258667,286.4094543457031,294.1499938964844,297.24334716796875,292.1944274902344,297.93310546875,297.2552795410156,284.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807972867041,1.5312178192061765e-08,0.0010807819198817,-0.0391456298530101,0.0,0.0,0.0,-0.0124037079513072,60.0,13.54156494140625,0.0,-7.964309389763002e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,0.0001014514273265,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351623535156,0.0,0.0,0.0001068332057911,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,7.890677079558372e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,0.0001068335914169,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,0.0005067684687674,286.3979797363281,294.1499938964844,297.2389221191406,292.1995544433594,297.92645263671875,297.25115966796875,284.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080977031961,1.5333194269828713e-08,0.0010809616651386,-0.0392005816102027,0.0,0.0,0.0,-0.012414127588272,60.0,13.545114517211914,0.0,-7.966958293081916e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.0001014651570585,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,0.0001068476631189,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,7.891745190136135e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,0.0001068480487447,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,0.0005068370955996,286.3865966796875,294.1499938964844,297.2343139648437,292.2045288085937,297.9198303222656,297.2469177246094,284.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811232496052,1.5350286375337422e-08,0.0010811078827828,-0.0392452664673328,0.0,0.0,0.0,-0.0124225998297333,60.0,13.548277854919434,0.0,-7.969112658656743e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
