time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222060,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,0.0001014752997434,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0001068583442247,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,7.892533903941512e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,0.0001068587225745,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62713623046875,0.0,0.0,0.0005068877362646,286.3752746582031,294.1499938964844,297.2294311523437,292.2094421386719,297.9132080078125,297.24249267578125,284.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812310501933,1.5362900285254e-08,0.0010812156833708,-0.0392782464623451,0.0,0.0,0.0,-0.0124288536608219,60.0,13.55091381072998,0.0,-7.97070356384211e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,0.0001014821682474,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,0.0001068655765266,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,7.893067959230393e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,0.0001068659621523,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,0.0005069220787845,286.3640441894531,294.1499938964844,297.2242736816406,292.21417236328125,297.9066162109375,297.2379150390625,284.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371441008937836e-08,0.0010812887921929,-0.0393005758523941,0.0,0.0,0.0,-0.0124330874532461,60.0,13.553078651428224,0.0,-7.971780036086784e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,0.0001014850640785,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,0.0001068686251528,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,7.893293513916433e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958251953125,0.0,0.0,0.0001068690035026,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,0.0005069365724921,286.3529052734375,294.1499938964844,297.2188415527344,292.2187805175781,297.9000244140625,297.23309326171875,284.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813348926603,1.5375029249753425e-08,0.0010813195258378,-0.0393099561333656,0.0,0.0,0.0,-0.0124348662793636,60.0,13.554582595825195,0.0,-7.972232651809463e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,0.0001014845765894,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,0.0001068681158358,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,7.893254951341078e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0001068684869096,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,0.0005069341277703,286.34185791015625,294.1499938964844,297.2130432128906,292.22320556640625,297.8934631347656,297.2280578613281,284.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374400419432277e-08,0.001081314170733,-0.0393083170056343,0.0,0.0,0.0,-0.0124345552176237,60.0,13.555535316467283,0.0,-7.972153071023058e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,0.0001014797599054,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.0001068630372174,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,7.892880239523947e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,0.0001068634155672,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,0.0005069100880064,286.33087158203125,294.1499938964844,297.2068786621094,292.2274169921875,297.8868713378906,297.22271728515625,284.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081277965568,1.536837856974671e-08,0.0010812625987455,-0.0392925702035427,0.0,0.0,0.0,-0.0124315693974494,60.0,13.555688858032228,0.0,-7.97139350083853e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,0.0001014712324831,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.0001068540659616,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,7.892217399785295e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0001068544297595,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,0.0005068674799986,286.3199768066406,294.1499938964844,297.2003173828125,292.2314453125,297.8803100585937,297.217041015625,284.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811870452016,1.5357734639565024e-08,0.0010811716783791,-0.0392647422850132,0.0,0.0,0.0,-0.0124262943863868,60.0,13.555126190185549,0.0,-7.970051996153418e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,0.000101458543213,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001068407000275,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634155273437,0.0,0.0,7.89123005233705e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,0.0001068410638254,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0005068041500635,286.3091735839844,294.1499938964844,297.193359375,292.2352600097656,297.8737487792969,297.2110290527344,284.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810516541823,1.5341901971055453e-08,0.0010810364037752,-0.0392233468592166,0.0,0.0,0.0,-0.0124184442684054,60.0,13.553770065307615,0.0,-7.968056081608665e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589904785156,0.0,0.0,0.0001014417794067,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505676269531,0.0,0.0,0.0001068230412784,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541687011719,0.0,0.0,7.889926200732589e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,0.0001068234050762,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0005067203892394,286.2984619140625,294.1499938964844,297.1859130859375,292.2388000488281,297.8671569824219,297.2047424316406,284.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808729566633,1.5320992474698872e-08,0.0010808575898408,-0.0391686744987964,0.0,0.0,0.0,-0.0124080786481499,60.0,13.551650047302246,0.0,-7.965419968058995e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0001014204899547,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,0.0001068006240529,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54498291015625,0.0,0.0,7.8882701927796e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.0001068009878508,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,0.0005066141020506,286.2878112792969,294.1499938964844,297.177978515625,292.2420959472656,297.8605651855469,297.1979675292969,284.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806459467858,1.529445015080455e-08,0.0010806306963786,-0.0390992797911167,0.0,0.0,0.0,-0.0123949209228158,60.0,13.548504829406738,0.0,-7.962075443401775e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,0.0001013946821331,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53228759765625,0.0,0.0,0.0001067734483513,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,7.886262756073847e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0001067738121491,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0005064851720817,286.2772521972656,294.1499938964844,297.1695556640625,292.2450866699219,297.8539428710937,297.1907958984375,284.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803708573803,1.5262273223015654e-08,0.0010803556069731,-0.0390151552855968,0.0,0.0,0.0,-0.0123789701610803,60.0,13.544437408447266,0.0,-7.958021086551528e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,0.0001013649234664,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,0.0001067421108018,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,7.883948273956776e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.0001067424745997,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0005063365679234,286.26678466796875,294.1499938964844,297.1605529785156,292.247802734375,297.8473205566406,297.18316650390625,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800536256283,1.522517401042478e-08,0.0010800383752211,-0.0389181561768054,0.0,0.0,0.0,-0.0123605784028768,60.0,13.539374351501465,0.0,-7.953348557521167e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,0.0001013296568999,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51422119140625,0.0,0.0,0.0001067049743141,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,7.881205237936229e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0001067053308361,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,0.0005061603733338,286.25640869140625,294.1499938964844,297.1510009765625,292.25018310546875,297.8406677246094,297.1750183105469,284.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796778369694,1.5181214507720142e-08,0.0010796625865623,-0.0388032123446464,0.0,0.0,0.0,-0.0123387863859534,60.0,13.53315544128418,0.0,-7.94781271906686e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0001012903449009,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.0001066635813913,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,7.878147880546749e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,0.0001066639306372,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0005059640388935,286.2461242675781,294.1499938964844,297.14080810546875,292.2522277832031,297.833984375,297.1663513183594,284.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792586253955,1.5132211927948447e-08,0.0010792434914037,-0.0386750884354114,0.0,0.0,0.0,-0.0123144928365945,60.0,13.525856018066406,0.0,-7.941644497577728e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0001012458233162,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0001066166951204,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,7.874684524722397e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,0.0001066170443664,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0005057416274212,286.23590087890625,294.1499938964844,297.1300048828125,292.2539367675781,297.8272399902344,297.1571655273437,284.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787842329591,1.5076716763928744e-08,0.0010787692153826,-0.038529984652996,0.0,0.0,0.0,-0.0122869834303855,60.0,13.517410278320312,0.0,-7.934661994113412e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,0.0001011961358017,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,0.0001065643737092,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,7.870819536037743e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,0.0001065647156792,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,0.0005054934881627,286.2257995605469,294.1499938964844,297.1184997558594,292.2552490234375,297.8204650878906,297.1473083496094,284.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782544268295,1.5014785859079893e-08,0.001078239409253,-0.0383680537343025,0.0,0.0,0.0,-0.0122562805190682,60.0,13.507572174072266,0.0,-7.926873735186747e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0001011413842206,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0001065067190211,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,7.866561645641923e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,0.0001065070609911,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.0005052199703641,286.2157897949219,294.1499938964844,297.1063232421875,292.25616455078125,297.8136291503906,297.1368103027344,284.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776707204058,1.4946548887451172e-08,0.0010776558192446,-0.0381896272301673,0.0,0.0,0.0,-0.0122224511578679,60.0,13.496444702148438,0.0,-7.918296773823388e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,0.0001010814594337,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,0.0001064436146407,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,7.861900667194277e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,0.0001064439566107,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0005049206665717,286.20587158203125,294.1499938964844,297.0934143066406,292.2566833496094,297.8067321777344,297.1257019042969,284.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077031949535,1.4871867293209108e-08,0.0010770170483738,-0.0379943437874317,0.0,0.0,0.0,-0.0121854282915592,60.0,13.483983039855955,0.0,-7.908914767540409e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,0.0001010184569167,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,0.0001063772651832,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,7.857000309741125e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0001063776071532,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0005046059377491,286.19598388671875,294.1499938964844,297.0797424316406,292.2567443847656,297.7998046875,297.11431884765625,284.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763611644506,1.4793341662766581e-08,0.0010763463797047,-0.0377890057861804,0.0,0.0,0.0,-0.0121465036645531,60.0,13.47087287902832,0.0,-7.899055276539002e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0001009461047942,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,0.000106301078631,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,7.851373084122315e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,0.000106301420601,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0005042445845901,286.1862487792969,294.1499938964844,297.0652770996094,292.2563781738281,297.7927551269531,297.10174560546875,284.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755897965282,1.4703178230490721e-08,0.0010755751281976,-0.0375532321631908,0.0,0.0,0.0,-0.0121018039062619,60.0,13.455235481262209,0.0,-7.887742725642968e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0001008732360787,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.000106224346382,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,7.845705113140866e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,0.0001062246810761,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0005038806120865,286.176513671875,294.1499938964844,297.04998779296875,292.2555236816406,297.7856750488281,297.08905029296875,284.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748135391622,1.4612364651611642e-08,0.0010747988708317,-0.0373157523572444,0.0,0.0,0.0,-0.0120567856356501,60.0,13.439452171325684,0.0,-7.876356988845147e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0001007931641652,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,0.0001061400253092,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,7.839477621018887e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,0.0001061403600033,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,0.0005034806090407,286.1669921875,294.1499938964844,297.03375244140625,292.2543334960937,297.7784118652344,297.0748596191406,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739602148532,1.4512574253444654e-08,0.0010739457793533,-0.0370547883212566,0.0,0.0,0.0,-0.0120073156431317,60.0,13.421221733093262,0.0,-7.863854989409448e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,0.0001007130995276,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.0001060557115124,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,7.833250128896907e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,0.0001060560462065,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0005030807224102,286.1574401855469,294.1499938964844,297.01641845703125,292.2529296875,297.77117919921875,297.0606689453125,284.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731070069596,1.44127989543108e-08,0.0010730925714597,-0.0367938540875911,0.0,0.0,0.0,-0.0119578531011939,60.0,13.40298843383789,0.0,-7.851365069200257e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0001006301026791,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,0.0001059683127095,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,7.826794899301603e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001059686401276,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,0.0005026661674492,286.1481018066406,294.1499938964844,296.998046875,292.2513427734375,297.763671875,297.0444641113281,284.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722224833443,1.4309367912801464e-08,0.0010722081642597,-0.0365233533084392,0.0,0.0,0.0,-0.0119065782055258,60.0,13.382959365844728,0.0,-7.838428217610274e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.0001005470985546,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0001058809066307,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,7.820338214514777e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.0001058812267729,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,0.0005022515542805,286.13873291015625,294.1499938964844,296.97869873046875,292.24957275390625,297.75616455078125,297.0282897949219,284.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713379597291,1.4205924436794248e-08,0.0010713237570598,-0.036252811551094,0.0,0.0,0.0,-0.0118552967905998,60.0,13.362929344177246,0.0,-7.825499892533119e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0001004616278805,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,0.000105790903035,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,7.813690899638459e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0001057912231772,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,0.0005018246010877,286.12957763671875,294.1499938964844,296.9583435058594,292.24761962890625,297.7484130859375,297.0103454589844,284.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704267770051,1.4099414968882229e-08,0.0010704126907512,-0.0359742455184459,0.0,0.0,0.0,-0.0118024945259094,60.0,13.341692924499512,0.0,-7.812199243062423e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,0.0001003753059194,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.0001056999972206,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,7.80697664595209e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,0.0001057003173627,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,0.0005013933987356,286.1204528808594,294.1499938964844,296.93707275390625,292.2454528808594,297.74053955078125,296.9917907714844,284.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695066303014,1.399183702233131e-08,0.0010694926604628,-0.0356928743422031,0.0,0.0,0.0,-0.011749162338674,60.0,13.320069313049316,0.0,-7.798777090783916e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0001002880308078,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,0.0001056080946,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,7.800188905093819e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0001056084147421,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,0.000500957481563,286.1114196777344,294.1499938964844,296.9148864746094,292.2431030273437,297.7325439453125,296.9725036621094,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106857647188,1.3883079574839032e-08,0.0010685626184567,-0.0354084149003028,0.0,0.0,0.0,-0.0116952462121844,60.0,13.29798698425293,0.0,-7.785219935385612e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001002004864858,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,0.000105515908217,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,7.793380063958466e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0001055162283591,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0005005202256143,286.1023864746094,294.1499938964844,296.891845703125,292.2406005859375,297.7245788574219,296.9532470703125,284.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676449164748,1.3773987284082524e-08,0.0010676310630515,-0.0351230651140213,0.0,0.0,0.0,-0.0116411717608571,60.0,13.275901794433594,0.0,-7.771632226649673e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.000100110672065,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,0.000105421328044,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,7.786394417053089e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0001054216409102,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,0.0005000715609639,286.0935363769531,294.1499938964844,296.8679504394531,292.2378845214844,297.7162475585937,296.9320983886719,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666864691302,1.3662059039631913e-08,0.0010666727321222,-0.0348302908241748,0.0,0.0,0.0,-0.011585677973926,60.0,13.252582550048828,0.0,-7.757704167943302e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0001000206175376,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,0.0001053264932124,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,7.779389852657914e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,0.0001053268060786,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,0.0004996217321604,286.0846862792969,294.1499938964844,296.84326171875,292.2350158691406,297.7079162597656,296.9109802246094,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657277889549,1.3549834143589123e-08,0.0010657141683623,-0.0345367304980754,0.0,0.0,0.0,-0.0115300482138991,60.0,13.229260444641112,0.0,-7.743751240241181e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,9.992898412747309e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.0001052300067385,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,7.772263052174821e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0001052303123287,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0004991640453226,286.07598876953125,294.1499938964844,296.8178405761719,292.23193359375,297.6993103027344,296.8883972167969,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647502494975,1.3435647261417216e-08,0.0010647367453202,-0.0342380329966545,0.0,0.0,0.0,-0.0114734359085559,60.0,13.205020904541016,0.0,-7.729567386149938e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.983706695493312e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.0001051332073984,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,7.765113696223125e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,0.0001051335202646,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0004987049032934,286.0672912597656,294.1499938964844,296.7916564941406,292.2287292480469,297.690673828125,296.8658142089844,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637718951329,1.3321102443342172e-08,0.0010637586237862,-0.0339383855462074,0.0,0.0,0.0,-0.0114166578277945,60.0,13.180779457092283,0.0,-7.715351557635587e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,9.97438546619378e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0001050350547302,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,7.757863204460591e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0001050353603204,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0004982393002137,286.0587158203125,294.1499938964844,296.7647705078125,292.2253112792969,297.6817321777344,296.8418273925781,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627773590385,1.3204943805078528e-08,0.0010627640876919,-0.0336345098912715,0.0,0.0,0.0,-0.0113590667024254,60.0,13.155646324157717,0.0,-7.700949566924464e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,9.965032222680748e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001049365673679,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,7.750589429633692e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0001049368656822,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,0.0004977721255272,286.0501708984375,294.1499938964844,296.7372436523437,292.22174072265625,297.6727600097656,296.8178405761719,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617820080369,1.3088396144667058e-08,0.0010617689695209,-0.033329602330923,0.0,0.0,0.0,-0.0113012958317995,60.0,13.130510330200195,0.0,-7.68651275961929e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.9555887572933e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001048371195793,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,7.743244350422174e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0001048374178935,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0004973004106432,286.04180908203125,294.1499938964844,296.7090759277344,292.218017578125,297.6634826660156,296.79254150390625,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607743170112,1.297071516859205e-08,0.0010607612784951,-0.0330217257142066,0.0,0.0,0.0,-0.0112429494038224,60.0,13.104561805725098,0.0,-7.671949475707154e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,9.94610891211778e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0001047372861648,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,7.735870167380199e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001047375844791,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.000496826833114,286.0334777832031,294.1499938964844,296.6803283691406,292.2141418457031,297.6540222167969,296.7667541503906,285.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597639484331,1.2852575892452478e-08,0.0010597511427477,-0.0327126383781433,0.0,0.0,0.0,-0.0111843831837177,60.0,13.078298568725586,0.0,-7.657342848688131e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,9.936589776771144e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0001046370452968,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,7.728466880507767e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058166503906,0.0,0.0,0.0001046373436111,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,0.0004963513929396,286.0252380371094,294.1499938964844,296.6510009765625,292.2101135253906,297.6443786621094,296.7404479980469,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058749621734,1.2733956999966269e-08,0.0010587368160486,-0.032402291893959,0.0,0.0,0.0,-0.0111255785450339,60.0,13.051712989807127,0.0,-7.642690746934022e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,9.927034261636436e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0001045364260789,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,7.721034489804879e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,0.0001045367171172,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0004958740901201,286.0169677734375,294.1499938964844,296.6211853027344,292.2059020996094,297.6347351074219,296.714111328125,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577331995591,1.2614885136486013e-08,0.001057720510289,-0.0320907421410083,0.0,0.0,0.0,-0.0110665587708354,60.0,13.02512550354004,0.0,-7.627997433701239e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.917442366713658e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0001044354139594,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,7.713573722867295e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0001044357049977,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,0.0004953949246555,286.0089111328125,294.1499938964844,296.5908508300781,292.2015686035156,297.6247253417969,296.68658447265625,285.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567092103883,1.2495353196584348e-08,0.0010566966375336,-0.031777985394001,0.0,0.0,0.0,-0.0110072931274771,60.0,12.99778175354004,0.0,-7.61326148790431e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
