time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224400,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,9.907814092002808e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,0.000104334030766,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,7.706086034886539e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0001043343218043,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.000494914012961,286.0008239746094,294.1499938964844,296.56005859375,292.19708251953125,297.6146850585937,296.6590881347656,285.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556848719716,1.2375380720186513e-08,0.0010556724155321,-0.0314640663564205,0.0,0.0,0.0,-0.0109478263184428,60.0,12.970436096191406,0.0,-7.598485041171443e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,9.898204007185996e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0001042328221956,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,7.698610716033727e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001042331132339,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,0.0004944339743815,285.9928894042969,294.1499938964844,296.5288391113281,292.1924743652344,297.60430908203125,296.630615234375,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546590201556,1.2255618742074148e-08,0.0010546467965468,-0.0311506893485784,0.0,0.0,0.0,-0.0108884470537304,60.0,12.942492485046388,0.0,-7.583749095374517e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,9.888553904602304e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,0.0001041312134475,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,7.691105565754697e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0001041314972098,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,0.0004939519567415,285.9849548339844,294.1499938964844,296.49725341796875,292.1877136230469,297.5939025878906,296.6021728515625,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536325862631,1.2135376259436724e-08,0.0010536204790696,-0.0308360438793897,0.0,0.0,0.0,-0.0108288470655679,60.0,12.914546966552734,0.0,-7.568968385385233e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,9.878955461317672e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0001040301358443,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,7.683639705646783e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0001040304123307,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0004934725002385,285.9771423339844,294.1499938964844,296.46533203125,292.1828308105469,297.5831298828125,296.5729064941406,285.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526078986003,1.2015763495298872e-08,0.0010525957914069,-0.0305230375379323,0.0,0.0,0.0,-0.0107695404440164,60.0,12.886088371276855,0.0,-7.554279335408864e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,9.869315545074642e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0001039286144077,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,7.676141831325367e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0001039288981701,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0004929910064674,285.9693603515625,294.1499938964844,296.4330444335937,292.1778259277344,297.5723876953125,296.5436096191406,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515825124457,1.1895638252212848e-08,0.0010515706380829,-0.0302086807787418,0.0,0.0,0.0,-0.0107099991291761,60.0,12.857627868652344,0.0,-7.539541257983728e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,9.859758574748412e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.000103827980638,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,7.668708713026717e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,0.0001038282571244,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,0.0004925135872326,285.96173095703125,294.1499938964844,296.4005126953125,292.1726989746094,297.5612487792969,296.5136413574219,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505621321499,1.1776545960628937e-08,0.0010505503742024,-0.0298970211297273,0.0,0.0,0.0,-0.0106509504839777,60.0,12.828733444213867,0.0,-7.524945289105744e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.850224159890786e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0001037275796988,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,7.661293057026342e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0001037278561852,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0004920373903587,285.95416259765625,294.1499938964844,296.3677062988281,292.1674499511719,297.5498962402344,296.4833679199219,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495461756363,1.1657739662496173e-08,0.0010495345341041,-0.0295860990881919,0.0,0.0,0.0,-0.0105920527130365,60.0,12.79964542388916,0.0,-7.510397637133792e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,9.840721759246662e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0001036275134538,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,7.653902139281854e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,0.0001036277899402,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0004915627068839,285.9466552734375,294.1499938964844,296.334716796875,292.162109375,297.538330078125,296.4528503417969,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485335951671,1.1539330380117008e-08,0.0010485220700502,-0.0292762108147144,0.0,0.0,0.0,-0.0105333533138036,60.0,12.770418167114258,0.0,-7.495912512922588e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,9.831182251218706e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,0.000103527054307,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,7.64648211770691e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,0.0001035273307934,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.0004910862189717,285.9391784667969,294.1499938964844,296.301513671875,292.1566772460937,297.5267944335937,296.4223022460937,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475188028067,1.1420456580424345e-08,0.0010475073941051,-0.0289650931954383,0.0,0.0,0.0,-0.0104744313284754,60.0,12.741188049316406,0.0,-7.481384756147237e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,9.821778803598136e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0001034280357998,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,7.639168325113133e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,0.0001034283050103,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0004906164831481,285.93182373046875,294.1499938964844,296.2681884765625,292.151123046875,297.514892578125,296.3913269042969,285.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465149534866,1.1303278313334886e-08,0.0010465036612004,-0.0286584105342626,0.0,0.0,0.0,-0.0104163317009806,60.0,12.71170139312744,0.0,-7.467077978162706e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,9.812333155423404e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.0001033285734592,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,7.631821790710092e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0001033288353937,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.0004901447100564,285.9244689941406,294.1499938964844,296.2347412109375,292.1455078125,297.50299072265625,296.3603515625,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455104056745,1.1185581350048324e-08,0.0010454992298036,-0.028350356966257,0.0,0.0,0.0,-0.0103579945862293,60.0,12.682214736938477,0.0,-7.452721462186673e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,9.803054126678036e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0001032308573485,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,7.624604768352583e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,0.000103231119283,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0004896812024526,285.9172668457031,294.1499938964844,296.2012023925781,292.1398010253906,297.49072265625,296.3290405273437,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445195948705,1.1069949401587564e-08,0.0010445085354149,-0.0280477069318294,0.0,0.0,0.0,-0.0103006614372134,60.0,12.65251922607422,0.0,-7.438630689193816e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,9.793728531803936e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.0001031326537486,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,7.617352093802765e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.000103132922959,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,0.0004892153665423,285.9100646972656,294.1499938964844,296.1676330566406,292.134033203125,297.4784545898437,296.2977294921875,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435280855745,1.0953752571651876e-08,0.0010435171425342,-0.0277435630559921,0.0,0.0,0.0,-0.0102430684491992,60.0,12.622822761535645,0.0,-7.424483783324831e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,9.78459429461509e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.0001030364655889,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,7.610247121192515e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0001030367275234,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0004887590766884,285.9029846191406,294.1499938964844,296.1340637207031,292.1282043457031,297.4658203125,296.2662048339844,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425524087622,1.0839920960847849e-08,0.0010425415821373,-0.0274456087499856,0.0,0.0,0.0,-0.0101866265758872,60.0,12.593015670776367,0.0,-7.410638858118548e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,9.775410580914468e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.0001029397608363,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,7.603104313602671e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,0.0001029400154948,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,0.0004883004003204,285.8959045410156,294.1499938964844,296.1005249023437,292.1222839355469,297.45318603515625,296.23468017578125,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415762662887,1.0725490717788944e-08,0.0010415655560791,-0.0271460767835378,0.0,0.0,0.0,-0.0101299108937382,60.0,12.563206672668455,0.0,-7.39673353677972e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,9.766437142388897e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.0001028452679747,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,7.596125215059146e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,0.0001028455226332,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0004878521722275,285.88897705078125,294.1499938964844,296.0670471191406,292.1163330078125,297.4402160644531,296.2030639648437,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406175861135,1.0613674383819216e-08,0.0010406069923192,-0.0268533825874328,0.0,0.0,0.0,-0.0100744664669036,60.0,12.533374786376951,0.0,-7.383158617813025e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,9.757526277098803e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0001027514299494,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.589194137835875e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.0001027516846079,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,0.0004874070582445,285.8821105957031,294.1499938964844,296.0336303710937,292.1103515625,297.4270324707031,296.1714782714844,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396679863333,1.0502636094145146e-08,0.0010396575089544,-0.0265627168118953,0.0,0.0,0.0,-0.0100194197148084,60.0,12.503524780273438,0.0,-7.369690280256691e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.748686716193332e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.0001026583413477,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,7.582319085486233e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0001026585960062,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17205810546875,0.0,0.0,0.0004869654949288,285.8753356933594,294.1499938964844,296.0003662109375,292.1043395996094,297.4136657714844,296.1399230957031,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387260699644,1.0392485982890776e-08,0.0010387155925855,-0.0262743700295686,0.0,0.0,0.0,-0.009964813478291,60.0,12.47372817993164,0.0,-7.356342024422703e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,9.73981004790403e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0001025648671202,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,7.575414929306135e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,0.0001025651217787,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.0004865220980718,285.8685607910156,294.1499938964844,295.96728515625,292.0982971191406,297.4002990722656,296.1083374023437,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377818252891,1.0281873130679742e-08,0.0010377715807408,-0.0259848050773143,0.0,0.0,0.0,-0.0099099874496459,60.0,12.443929672241213,0.0,-7.342949714939095e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,9.731137834023684e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,0.0001024735465762,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,7.568669389002025e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,0.0001024737939587,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0004860889166593,285.8619079589844,294.1499938964844,295.9343566894531,292.0922546386719,297.3866271972656,296.0769348144531,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368559742346,1.0173811126890088e-08,0.0010368458461016,-0.0257019121199846,0.0,0.0,0.0,-0.0098564075306057,60.0,12.41428279876709,0.0,-7.329878570772055e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.72241978161037e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.000102381738543,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,7.561888924101368e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0001023819932015,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.000485653465148,285.8552551269531,294.1499938964844,295.9017028808594,292.086181640625,297.3729553222656,296.0455322265625,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359293082728,1.0065180688911823e-08,0.0010359191801398,-0.0254175234586,0.0,0.0,0.0,-0.0098025659099221,60.0,12.384634971618652,0.0,-7.316749872643413e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,9.713910549180582e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.000102292135125,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,7.555270713055506e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,0.0001022923825075,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0004852284037042,285.8487243652344,294.1499938964844,295.8692932128906,292.08013916015625,297.3590087890625,296.0143737792969,285.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350202210247,9.959148172811185e-09,0.0010350103257223,-0.025139931589365,0.0,0.0,0.0,-0.0097499899566173,60.0,12.355149269104004,0.0,-7.303946603087752e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,9.70534747466445e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.0001022019641823,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,7.548610301455483e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0001022022042889,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.000484800664708,285.8421936035156,294.1499938964844,295.8371887207031,292.0740966796875,297.3450622558594,295.98321533203125,285.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341105516999,9.852445082003667e-09,0.0010341006563976,-0.0248605757951736,0.0,0.0,0.0,-0.0096971066668629,60.0,12.325663566589355,0.0,-7.29107298980125e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,9.696987399365752e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,0.0001021139250951,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,7.542107778135687e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0001021141652017,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,0.0004843830829486,285.8357849121094,294.1499938964844,295.805419921875,292.06805419921875,297.3308410644531,295.9524230957031,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332168312743,9.748268858800202e-09,0.0010332071688026,-0.0245878342539072,0.0,0.0,0.0,-0.0096454480662941,60.0,12.296420097351074,0.0,-7.278516278574898e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,9.68858294072561e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.0001020254276227,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,7.535571057815105e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.0001020256677293,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0004839632892981,285.8293762207031,294.1499938964844,295.7740173339844,292.06207275390625,297.31658935546875,295.9217224121094,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323243914172,9.64354818222546e-09,0.0010323148453608,-0.0243136566132307,0.0,0.0,0.0,-0.0095935491845011,60.0,12.267217636108398,0.0,-7.26590343447242e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.680348739493638e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,0.0001019387127598,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,7.5291667599231e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,0.0001019389528664,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0004835519648622,285.8230895996094,294.1499938964844,295.7430114746094,292.05615234375,297.3020935058594,295.8914794921875,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314438259229,9.540938705754344e-09,0.0010314342798665,-0.0240450054407119,0.0,0.0,0.0,-0.009542666375637,60.0,12.238286018371582,0.0,-7.253557043895853e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.672150918049738e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001018523835227,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,7.522790838265792e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0001018526236293,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.0004831424739677,285.81689453125,294.1499938964844,295.71246337890625,292.0502624511719,297.2874450683594,295.86151123046875,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305702453479,9.438788417526212e-09,0.0010305608157068,-0.0237775538116693,0.0,0.0,0.0,-0.0094920257106423,60.0,12.209490776062012,0.0,-7.24127531270824e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,9.664001117926092e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001017665636027,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,7.516452023992315e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0001017668037093,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0004827353986911,285.8107604980469,294.1499938964844,295.682373046875,292.0444641113281,297.2726745605469,295.8319091796875,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029701787047,9.33723587337454e-09,0.001029692357406,-0.0235116574913263,0.0,0.0,0.0,-0.0094416821375489,60.0,12.180899620056152,0.0,-7.22907671502071e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,9.655798930907622e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0001016801907098,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,7.510072464356199e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0001016804235405,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0004823256749659,285.8045959472656,294.1499938964844,295.6528015136719,292.0387268066406,297.2579040527344,295.80230712890625,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288305347785,9.235031406262806e-09,0.0010288213379681,-0.0232440456748008,0.0,0.0,0.0,-0.0093910293653607,60.0,12.152307510375977,0.0,-7.216808484145076e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,9.647797560319304e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0001015959351207,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,7.503848610213026e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001015961679513,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.0004819259920623,285.798583984375,294.1499938964844,295.623779296875,292.0330505371094,297.2429504394531,295.7734069824219,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279751149937,9.135326273224108e-09,0.0010279660345986,-0.0229829829186201,0.0,0.0,0.0,-0.0093415873125195,60.0,12.12419319152832,0.0,-7.204852181530441e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,9.6397714514751e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.000101511417597,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,7.497606566175818e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001015116504277,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0004815251159016,285.7926025390625,294.1499938964844,295.5953063964844,292.02752685546875,297.2279052734375,295.7447509765625,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271230712532,9.035323600414813e-09,0.0010271141072735,-0.0227211285382509,0.0,0.0,0.0,-0.0092920279130339,60.0,12.09624195098877,0.0,-7.192868878291847e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,9.631871216697618e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,0.0001014282170217,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,7.491461292374879e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0001014284498523,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0004811304679606,285.78668212890625,294.1499938964844,295.5674743652344,292.0220642089844,297.2127380371094,295.7167053222656,285.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262780124321,8.936871687126313e-09,0.0010262690484523,-0.022463334724307,0.0,0.0,0.0,-0.0092432042583823,60.0,12.068643569946287,0.0,-7.181081684848324e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,9.62394187808968e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0001013447181321,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,7.485294190701097e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0001013449509628,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.0004807343939319,285.78082275390625,294.1499938964844,295.540283203125,292.0167541503906,297.197509765625,295.6889038085937,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254360968247,8.838068943362032e-09,0.0010254272492602,-0.0222046133130788,0.0,0.0,0.0,-0.0091942399740219,60.0,12.041194915771484,0.0,-7.169261806438953e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,9.616147872293368e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001012626453302,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,7.47923186281696e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001012628708849,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004803450719919,285.7750244140625,294.1499938964844,295.5137634277344,292.0115661621094,297.1821594238281,295.661865234375,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246024467051,8.740948409524663e-09,0.0010245937155559,-0.0219502989202737,0.0,0.0,0.0,-0.0091460766270756,60.0,12.014177322387695,0.0,-7.157652959222105e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,9.608328400645404e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0001011803033179,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,7.473150617443025e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.0001011805288726,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0004799544985871,285.769287109375,294.1499938964844,295.4879455566406,292.00653076171875,297.1667785644531,295.6351013183594,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237722890451,8.643520565954077e-09,0.0010237636743113,-0.0216951686888933,0.0,0.0,0.0,-0.0090977931395173,60.0,11.987345695495604,0.0,-7.146016400838563e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,9.600636985851452e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0001010993146337,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,7.467168325092643e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0001010995401884,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0004795703280251,285.7636413574219,294.1499938964844,295.462890625,292.0016784667969,297.1512756347656,295.609130859375,285.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229496983811,8.547679897219496e-09,0.0010229410836473,-0.021444197744131,0.0,0.0,0.0,-0.0090502658858895,60.0,11.9610013961792,0.0,-7.134579504963767e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,9.592982678441332e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0001010187042993,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,7.461214408976957e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.000101018929854,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0004791879619006,285.758056640625,294.1499938964844,295.4385986328125,291.9969482421875,297.1357116699219,295.58380126953125,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022133976221,8.452297528549481e-09,0.0010221254779025,-0.0211944188922643,0.0,0.0,0.0,-0.0090029807761311,60.0,11.93499755859375,0.0,-7.123205847392455e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,9.585373481968418e-05,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.0001009385741781,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,7.45529614505358e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0001009387997328,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0004788078658748,285.75250244140625,294.1499938964844,295.4151306152344,291.992431640625,297.1201171875,295.55908203125,285.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213230270892,8.357482705889652e-09,0.001021314645186,-0.0209461227059364,0.0,0.0,0.0,-0.0089559759944677,60.0,11.909393310546877,0.0,-7.11190821789387e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,9.577713353792204e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.000100857912912,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,7.449338590959087e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,0.0001008581311907,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,0.0004784252378158,285.7469787597656,294.1499938964844,295.3925170898437,291.98809814453125,297.1044921875,295.53436279296875,285.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205096332356,8.262038164730257e-09,0.0010205013677477,-0.0206961706280708,0.0,0.0,0.0,-0.0089086750522255,60.0,11.883796691894531,0.0,-7.100545218463594e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
