time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226740,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,9.570232941769063e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.0001007791361189,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,7.443520007655025e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,0.0001007793543976,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0004780515737365,285.7415771484375,294.1499938964844,295.3708190917969,291.9839782714844,297.0888061523437,295.5109558105469,285.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197097435593,8.168820286869051e-09,0.0010197014780715,-0.0204520542174577,0.0,0.0,0.0,-0.0088624488562345,60.0,11.859087944030762,0.0,-7.089456488529322e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,9.562719787936658e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,0.0001007000246318,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,7.437676686095074e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0001007002356345,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.0004776762798428,285.7361755371094,294.1499938964844,295.3500061035156,291.9801025390625,297.0731201171875,295.48785400390625,285.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189120657742,8.075206281432656e-09,0.0010189039167016,-0.0202068872749805,0.0,0.0,0.0,-0.00881605502218,60.0,11.83458423614502,0.0,-7.078328678744583e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,9.555319411447272e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001006220991257,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,7.431920676026493e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001006223101285,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.000477306661196,285.7308959960937,294.1499938964844,295.3301696777344,291.9764099121094,297.0574035644531,295.4659118652344,285.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181205580011,7.982995597899391e-09,0.0010181125253438,-0.019965399056673,0.0,0.0,0.0,-0.008770328015089,60.0,11.810792922973633,0.0,-7.067376373015577e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.547884110361338e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0001005438025458,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,7.42613774491474e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001005440135486,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0004769352672155,285.7256164550781,294.1499938964844,295.31134033203125,291.97296142578125,297.0416564941406,295.4442749023437,285.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173310292884,7.890350595118889e-09,0.0010173232294619,-0.0197227653115987,0.0,0.0,0.0,-0.0087244138121604,60.0,11.787198066711426,-0.0,-7.056381434722425e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,9.540528117213398e-05,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,0.0001004663354251,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,7.420416659442708e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,0.0001004665464279,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.000476567831356,285.7204284667969,294.1499938964844,295.2934875488281,291.9697570800781,297.02593994140625,295.4238586425781,285.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165444109588,7.798688805848997e-09,0.0010165366111323,-0.0194827057421207,0.0,0.0,0.0,-0.0086789587512612,60.0,11.764321327209473,-0.0,-7.045510841408031e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,9.533134289085864e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0001003884754027,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,7.414665742544457e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0001003886864054,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.0004761985037475,285.7152709960937,294.1499938964844,295.2765808105469,291.9667358398437,297.0101928710937,295.4037170410156,285.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157593060284,7.706560722908762e-09,0.0010157515062019,-0.0192414186894893,0.0,0.0,0.0,-0.0086333006620407,60.0,11.741601943969728,-0.0,-7.034594062815813e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,9.525822679279372e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,0.0001003114739432,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,7.408978854073212e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.000100311684946,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0004758332506753,285.710205078125,294.1499938964844,295.26055908203125,291.9639587402344,296.9944763183594,295.3848876953125,285.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149773443117,7.615446939723824e-09,0.0010149696609005,-0.019002791494131,0.0,0.0,0.0,-0.0085881184786558,60.0,11.719622611999512,-0.0,-7.023805892458769e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,9.518524166196583e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001002346252789,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,7.403302151942626e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001002348290057,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.000475468696095,285.7052001953125,294.1499938964844,295.24542236328125,291.9613647460937,296.9787902832031,295.3667907714844,285.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524506351330729e-09,0.0010141920065507,-0.0187646094709634,0.0,0.0,0.0,-0.0085430340841412,60.0,11.698043823242188,-0.0,-7.013046143811152e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,9.511243115412071e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,0.0001001579512376,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,7.397639274131507e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,0.0001001581549644,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0004751049855258,285.70025634765625,294.1499938964844,295.2311096191406,291.958984375,296.963134765625,295.3494873046875,285.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134236654266,7.43378247847204e-09,0.001013416214846,-0.018526991829276,0.0,0.0,0.0,-0.0084980586543679,60.0,11.676880836486816,-0.0,-7.002319790672118e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,9.503914043307304e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001000807751552,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,7.391938561340794e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.000100080978882,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0004747389175463,285.6952819824219,294.1499938964844,295.2176208496094,291.956787109375,296.9474792480469,295.3321533203125,285.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126453125849,7.342464858339781e-09,0.0010126379784196,-0.0182878151535987,0.0,0.0,0.0,-0.008452801965177,60.0,11.655716896057127,-0.0,-6.991531620315072e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.496684651821852e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9758605957031,0.0,0.0,0.0001000046395347,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,7.386315701296553e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0001000048432615,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.000474377797218,285.6904602050781,294.1499938964844,295.2049255371094,291.95477294921875,296.9319152832031,295.3163757324219,285.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011872314848,7.252376921229596e-09,0.0010118649806827,-0.0180518608540296,0.0,0.0,0.0,-0.0084081282839179,60.0,11.635419845581056,-0.0,-6.980897637731688e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,9.4894043286331e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.992798004532232e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,7.380653551081195e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,9.992818377213553e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0004740141448564,285.68560791015625,294.1499938964844,295.1929626464844,291.95294189453125,296.9163513183594,295.30059814453125,285.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011099317111,7.161671256028512e-09,0.0010110920993611,-0.0178142804652452,0.0,0.0,0.0,-0.0083631752058863,60.0,11.615137100219728,-0.0,-6.970198285216611e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,9.482229506829754e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,9.985242650145663e-05,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,7.375072891591117e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,9.985262295231224e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0004736557602882,285.6808776855469,294.1499938964844,295.18170166015625,291.9512634277344,296.90087890625,295.2862548828125,285.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103319073095,7.072263663587819e-09,0.0010103248059749,-0.0175801012665033,0.0,0.0,0.0,-0.0083188386633992,60.0,11.595629692077637,-0.0,-6.959660225902553e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,9.475006663706154e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,9.97763709165156e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,7.369455124717206e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,9.977656736737116e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0004732949892058,285.6761779785156,294.1499938964844,295.171142578125,291.9497985839844,296.88543701171875,295.27197265625,285.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095650795847,6.982271205657753e-09,0.0010095580946654,-0.0173443835228681,0.0,0.0,0.0,-0.0082742385566234,60.0,11.576172828674316,-0.0,-6.94906105991322e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,9.46787986322306e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,9.970131213776769e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,7.36391157261096e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,9.970150858862326e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0004729389620479,285.6715393066406,294.1499938964844,295.1612243652344,291.9484558105469,296.8700866699219,295.2590026855469,285.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088027920573,6.893460469115098e-09,0.0010087959235534,-0.017111761495471,0.0,0.0,0.0,-0.008230198174715,60.0,11.557401657104492,-0.0,-6.938609686812924e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,9.46070285863243e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,9.962573676602916e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,7.358329457929358e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,9.962593321688472e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.0004725804610643,285.6669311523437,294.1499938964844,295.15191650390625,291.947265625,296.854736328125,295.2460632324219,285.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008040853776,6.8040377776412705e-09,0.001008033985272,-0.0168775301426649,0.0,0.0,0.0,-0.0081858811900019,60.0,11.538657188415527,-0.0,-6.928093654323676e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,9.453624079469591e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.955120185622944e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,7.352824468398467e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.955139103112742e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0004722269077319,285.66241455078125,294.1499938964844,295.1432189941406,291.9462280273437,296.8395690917969,295.2343444824219,285.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072838049381,6.715836331494529e-09,0.0010072770528495,-0.0166465006768703,0.0,0.0,0.0,-0.0081421416252851,60.0,11.520567893981934,-0.0,-6.917728967437142e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,9.446556941838936e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,9.947677608579396e-05,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,7.347327482420951e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,9.947696526069194e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.0004718738782685,285.657958984375,294.1499938964844,295.13507080078125,291.9453430175781,296.8244323730469,295.2232666015625,285.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065305978059,6.6277738852704715e-09,0.0010065239621326,-0.0164158288389444,0.0,0.0,0.0,-0.0080984849482774,60.0,11.50278091430664,-0.0,-6.907389149546361e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,9.439507994102314e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.940254676621409e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,7.341845048358664e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,9.940273594111204e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0004715217801276,285.653564453125,294.1499938964844,295.12744140625,291.9445495605469,296.8094177246094,295.2127685546875,285.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057794861495,6.539942809524746e-09,0.0010057729668915,-0.0161857604980468,0.0,0.0,0.0,-0.008054943755269,60.0,11.485291481018066,-0.0,-6.897083437706898e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.43241611821577e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,9.93278663372621e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,7.33632841729559e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,9.932805551216006e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,0.0004711674991995,285.649169921875,294.1499938964844,295.1203308105469,291.94390869140625,296.7944030761719,295.2022399902344,285.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050260461866,6.451575718102731e-09,0.0010050195269286,-0.0159542839974164,0.0,0.0,0.0,-0.0080111473798751,60.0,11.467801094055176,-0.0,-6.886722303534043e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,9.425430471310392e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,9.92543064057827e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281005859375,0.0,0.0,7.330895459745079e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,9.925449558068068e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,0.0004708186024799,285.6448669433594,294.1499938964844,295.1136779785156,291.943359375,296.779541015625,295.1928100585937,285.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042794747278,6.364538673864217e-09,0.0010042730718851,-0.0157262925058603,0.0,0.0,0.0,-0.0079679880291223,60.0,11.450881958007812,-0.0,-6.87652530473315e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,9.418398985872044e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,9.918025898514315e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,7.325426850002259e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.918044816004112e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.000470467377454,285.6405944824219,294.1499938964844,295.107421875,291.94293212890625,296.76470947265625,295.183349609375,285.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035325540229,6.276926534098948e-09,0.0010035262675955,-0.0154967885464429,0.0,0.0,0.0,-0.007924566976726,60.0,11.43396282196045,-0.0,-6.866267909799717e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,9.411475184606388e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,9.910734661389142e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,7.32004118617624e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,9.91075357887894e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0004701215075328,285.6363830566406,294.1499938964844,295.1015930175781,291.9425964355469,296.7500305175781,295.1748962402344,285.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027922689914,6.190646661963228e-09,0.0010027860989794,-0.0152707770466804,0.0,0.0,0.0,-0.0078817820176482,60.0,11.417572975158691,-0.0,-6.85617536078098e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,9.404503362020478e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,9.903393220156433e-05,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,7.314619142562151e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,9.903412137646228e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,0.0004697732802014,285.6322021484375,294.1499938964844,295.0961303710937,291.9423217773437,296.7353515625,295.1664428710937,285.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020517511293,6.1037845888733955e-09,0.0010020456975325,-0.01504323258996,0.0,0.0,0.0,-0.0078387334942817,60.0,11.401182174682615,-0.0,-6.846020994544233e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,9.397639223607256e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,9.89616455626674e-05,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,7.309280044864863e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,9.896183473756535e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.000469430378871,285.62811279296875,294.1499938964844,295.09100341796875,291.9421691894531,296.72088623046875,295.15887451171875,285.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013178689405,6.0182498984318045e-09,0.0010013119317591,-0.0148191675543785,0.0,0.0,0.0,-0.0077963178046047,60.0,11.38526439666748,-0.0,-6.836029342593974e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,9.390728519065306e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,9.888887143461034e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,7.303904567379504e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,9.88890606095083e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0004690851783379,285.6240234375,294.1499938964844,295.0862121582031,291.9420471191406,296.7064208984375,295.1513061523437,285.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005838703364,5.9321436651771364e-09,0.001000577933155,-0.0145935993641614,0.0,0.0,0.0,-0.0077536427415907,60.0,11.36934757232666,-0.0,-6.825978005053912e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,9.383924771100284e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,9.881723235594107e-05,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,7.29861349100247e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,9.881741425488144e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0004687453620135,285.6200256347656,294.1499938964844,295.0816650390625,291.9420166015625,296.692138671875,295.1445617675781,285.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998565074056,5.847371475908858e-09,0.0009998506866395,-0.0143715282902121,0.0,0.0,0.0,-0.0077116056345403,60.0,11.353840827941896,-0.0,-6.816090092343077e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,9.377138485433534e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,9.874576790025458e-05,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,7.29333478375338e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,9.874594979919492e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0004684063605964,285.6161193847656,294.1499938964844,295.07733154296875,291.9420471191406,296.677978515625,295.1381530761719,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991333354264,5.7628097849260485e-09,0.0009991276310756,-0.0141500029712915,0.0,0.0,0.0,-0.0076696849428117,60.0,11.338519096374512,-0.0,-6.806234154055346e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,9.370376938022672e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,9.867456537904218e-05,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,7.288075721589848e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,9.867474000202492e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0004680686106439,285.6122436523437,294.1499938964844,295.0732421875,291.9421081542969,296.6639404296875,295.1321105957031,285.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984128409996,5.678561176836183e-09,0.0009984071366488,-0.0139292972162365,0.0,0.0,0.0,-0.0076279193162918,60.0,11.323366165161133,-0.0,-6.796421558874499e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,9.363580466015264e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,9.860299905994908e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,7.282789738383144e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,9.86031736829318e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0004677291435655,285.6083679199219,294.1499938964844,295.0693359375,291.94219970703125,296.64990234375,295.1260681152344,285.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976903675124,5.5938818022127634e-09,0.0009976847795769,-0.0137074589729309,0.0,0.0,0.0,-0.0075859483331441,60.0,11.308212280273438,-0.0,-6.786564910044035e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,9.356898226542398e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,9.85326332738623e-05,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,7.277592521859333e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,9.853280789684504e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.000467395351734,285.6045837402344,294.1499938964844,295.0655822753906,291.9423522949219,296.63604736328125,295.1205444335937,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969766251742,5.510620404436395e-09,0.0009969711536541,-0.0134893357753753,0.0,0.0,0.0,-0.007544663734734,60.0,11.293329238891602,-0.0,-6.776881633641096e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,9.3501788796857e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,9.846186731010675e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,7.272366201505065e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,9.84620419330895e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0004670596972573,285.6007995605469,294.1499938964844,295.0619201660156,291.9425048828125,296.6221923828125,295.11505126953125,285.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962623007595,5.426894489346523e-09,0.0009962569456547,-0.0132699916139245,0.0,0.0,0.0,-0.0075031658634543,60.0,11.278446197509766,-0.0,-6.767150750874863e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,9.343573037767784e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,9.839230187935756e-05,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,7.267227920237929e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,9.839247650234027e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,0.0004667297180276,285.5971069335937,294.1499938964844,295.058349609375,291.9426574707031,296.6085510253906,295.1100158691406,285.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955565910786,5.344580333854765e-09,0.0009955513523891,-0.0130543475970625,0.0,0.0,0.0,-0.0074623506516218,60.0,11.263794898986816,-0.0,-6.75759039836521e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,9.33692863327451e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,9.832234354689716e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,7.262060535140336e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,9.832251816987991e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0004663978470489,285.5934143066406,294.1499938964844,295.0548400878906,291.9428405761719,296.5948791503906,295.10498046875,285.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948504157364,5.261801661049503e-09,0.0009948451770469,-0.0128374798223376,0.0,0.0,0.0,-0.0074213221669197,60.0,11.24914264678955,-0.0,-6.747983150034997e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,9.330399188911542e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,9.825357847148553e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,7.256981189129874e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,9.825374581851064e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,0.000466071680421,285.58984375,294.1499938964844,295.0513610839844,291.9429931640625,296.5814208984375,295.1003112792969,285.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994152855128,5.180434747842355e-09,0.0009941476164385,-0.0126243131235241,0.0,0.0,0.0,-0.0073809758760035,60.0,11.234671592712402,-0.0,-6.738547142504103e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.323832637164742e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,9.818442777032033e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,7.251874194480479e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,9.818460239330308e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0004657436802517,285.58624267578125,294.1499938964844,295.0478515625,291.9431457519531,296.5679931640625,295.0956420898437,285.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.098619304533258e-09,0.0009934495901688,-0.0124099673703312,0.0,0.0,0.0,-0.0073404246941208,60.0,11.22019863128662,-0.0,-6.729064949695386e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,9.317380317952484e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,9.811648487811908e-05,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,7.246855966513976e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.811665950110182e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0004654213844332,285.582763671875,294.1499938964844,295.0443115234375,291.9432983398437,296.5547180175781,295.0912780761719,285.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927656501531,5.018225834874101e-09,0.0009927606442943,-0.0121993469074368,0.0,0.0,0.0,-0.0073005622252821,60.0,11.205845832824709,-0.0,-6.719753997685984e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,9.310957830166444e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,9.804885485209525e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,7.24186102161184e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,9.804902219912036e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0004651005729101,285.5793151855469,294.1499938964844,295.04071044921875,291.9433898925781,296.54156494140625,295.0870361328125,285.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920812444761,4.938201847437541e-09,0.0009920763550326,-0.0119896931573748,0.0,0.0,0.0,-0.0072608911432325,60.0,11.191534996032717,-0.0,-6.710492783668087e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,9.304573177359998e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,9.798161772778258e-05,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,7.236894452944398e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,9.79817850748077e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.000464781653136,285.5759582519531,294.1499938964844,295.0369873046875,291.9434509277344,296.5285339355469,295.0828552246094,285.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914009133353,4.8586450418497415e-09,0.0009913961403071,-0.0117812594398856,0.0,0.0,0.0,-0.0072214514948427,60.0,11.177251815795898,-0.0,-6.701291255239994e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
