time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229080,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,9.298164513893424e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,9.791413322091104e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,7.231910421978682e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.791430056793617e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0004644615401048,285.57257080078125,294.1499938964844,295.0331115722656,291.9434509277344,296.5155029296875,295.0787048339844,285.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907190687954,4.778797801918699e-09,0.0009907142957672,-0.0115720648318529,0.0,0.0,0.0,-0.007181872613728,60.0,11.162967681884766,-0.0,-6.692063436730677e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,9.291870082961395e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,9.78478492470458e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,7.227014430100098e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,9.784801659407094e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,0.0004641471023205,285.5692749023437,294.1499938964844,295.0290832519531,291.94342041015625,296.5026550292969,295.0746154785156,285.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900473523885,4.70036631838866e-09,0.0009900426957756,-0.0113665787503123,0.0,0.0,0.0,-0.0071429861709475,60.0,11.148674011230469,-0.0,-6.683004727392472e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,9.285551641369238e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,9.778131789062172e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,7.222100248327479e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,9.778147796168923e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0004638315294869,285.5660095214844,294.1499938964844,295.0248718261719,291.9432983398437,296.4897766113281,295.0705261230469,285.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893750539049,4.621646176872218e-09,0.000989370397292,-0.0111603317782282,0.0,0.0,0.0,-0.0071039656177163,60.0,11.13437843322754,-0.0,-6.673919017430309e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,9.279349615098909e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,9.77160016191192e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,7.217276288429275e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,9.771616896614432e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0004635217192117,285.56280517578125,294.1499938964844,295.0204162597656,291.943115234375,296.47705078125,295.06640625,285.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887132328003,4.544364440306481e-09,0.0009887086926028,-0.0109578557312488,0.0,0.0,0.0,-0.0070656491443514,60.0,11.120013236999512,-0.0,-6.665005258810197e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,9.273125033359976e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,9.765045979293065e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,7.212434866232798e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,9.765061986399814e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0004632108029909,285.5596008300781,294.1499938964844,295.0157165527344,291.9428405761719,296.46435546875,295.06231689453125,285.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880508296191,4.4668131415903645e-09,0.0009880464058369,-0.0107546700164675,0.0,0.0,0.0,-0.0070272078737616,60.0,11.105646133422852,-0.0,-6.656066631194335e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,9.267017594538628e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,9.758614760357888e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,7.207685121102259e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,9.758630767464638e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0004629057075362,285.5564880371094,294.1499938964844,295.0106811523437,291.9424743652344,296.4517822265625,295.0581359863281,285.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873992530629,4.3907117941444085e-09,0.0009873948292806,-0.0105552831664681,0.0,0.0,0.0,-0.0069894772022962,60.0,11.091153144836426,-0.0,-6.647300665463264e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,9.260891238227488e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,9.75216316874139e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,7.20292009646073e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,9.75217917584814e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,0.0004625997098628,285.55340576171875,294.1499938964844,295.00537109375,291.9420166015625,296.439208984375,295.0539245605469,285.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098674709443,4.314378632130911e-09,0.0009867427870631,-0.0103552863001823,0.0,0.0,0.0,-0.0069516389630734,60.0,11.076658248901367,-0.0,-6.63851338345012e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,9.25488056964241e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,9.745833813212812e-05,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,7.198245293693617e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,9.745849820319565e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,0.0004622994747478,285.5503845214844,294.1499938964844,294.9996643066406,291.9414367675781,296.4267578125,295.04962158203125,285.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986106111668,4.239490092317055e-09,0.0009861018043011,-0.0101590743288397,0.0,0.0,0.0,-0.0069145103916525,60.0,11.06198501586914,-0.0,-6.629898763321762e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,9.248917922377586e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,9.73955393419601e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,7.193606870714575e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,9.73956994130276e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0004620015970431,285.5473937988281,294.1499938964844,294.9935913085937,291.94073486328125,296.41436767578125,295.04522705078125,285.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854709496721,4.165189526617041e-09,0.0009854667587205,-0.0099644009023904,0.0,0.0,0.0,-0.0068776775151491,60.0,11.047236442565918,-0.0,-6.62135732909519e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,9.242996020475402e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,9.733319166116416e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,7.189001189544797e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,9.733334445627406e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.000461705843918,285.54443359375,294.1499938964844,294.9870910644531,291.9399108886719,296.4020080566406,295.0408020019531,285.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848402114585,4.091410765738601e-09,0.0009848361369222,-0.0097710937261581,0.0,0.0,0.0,-0.0068411035463213,60.0,11.032408714294434,-0.0,-6.612880554257572e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.23707484616898e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,9.7270829428453e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,7.184395508375019e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,9.727098949952052e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096923828125,0.0,0.0,0.000461410061689,285.54150390625,294.1499938964844,294.9801330566406,291.9389343261719,296.3896484375,295.036376953125,285.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842092404142,4.0176306725925315e-09,0.0009842051658779,-0.0095777828246355,0.0,0.0,0.0,-0.0068045277148485,60.0,11.017578125,-0.0,-6.604410174304577e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,9.231248986907303e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,9.72094785538502e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,7.179864041972905e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,9.72096313489601e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0004611190233845,285.53863525390625,294.1499938964844,294.9726867675781,291.93780517578125,296.3773803710937,295.03173828125,285.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835886303335,3.945037629904391e-09,0.0009835846722126,-0.0093875806778669,0.0,0.0,0.0,-0.006768540944904,60.0,11.002398490905762,-0.0,-6.59608048181326e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,9.225428220815957e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,9.714818588690832e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,7.17533694114536e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,9.714833868201822e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0004608282761182,285.5357666015625,294.1499938964844,294.9647521972656,291.9365539550781,296.3651123046875,295.0270690917969,285.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829681366682,3.872513421043777e-09,0.0009829642949625,-0.0091975564137101,0.0,0.0,0.0,-0.0067325863055884,60.0,10.987215995788574,-0.0,-6.587764289633924e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,9.219692583428696e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,9.7087788162753e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,7.170876051532105e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,9.708794095786288e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,0.0004605417780112,285.5329895019531,294.1499938964844,294.95623779296875,291.9350891113281,296.3529052734375,295.02215576171875,285.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823573054745,3.8010492531270765e-09,0.0009823535801842,-0.0090103112161159,0.0,0.0,0.0,-0.0066971606574952,60.0,10.971664428710938,-0.0,-6.579574574061553e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.213967132382096e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,9.702749957796186e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,7.166423165472224e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,9.702765237307176e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0004602558037731,285.5302124023437,294.1499938964844,294.9471740722656,291.9334716796875,296.3406982421875,295.0172424316406,285.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817469399422,3.7297165356164905e-09,0.0009817432146519,-0.0088234078139066,0.0,0.0,0.0,-0.0066617955453693,60.0,10.956110000610352,-0.0,-6.571405464228519e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,9.208329720422626e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,9.696812776383013e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,7.162037945818156e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,9.696828055894002e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.0004599741951096,285.5274963378906,294.1499938964844,294.9375,291.9316711425781,296.3285522460937,295.011962890625,285.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811465861275,3.6594707264470117e-09,0.0009811429772526,-0.0086393514648079,0.0,0.0,0.0,-0.006626974325627,60.0,10.940106391906738,-0.0,-6.563364962630659e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,9.2027046775911e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,9.690890146885069e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,7.157662912504748e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.690904698800296e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0004596932267304,285.5248107910156,294.1499938964844,294.9271545410156,291.9296875,296.3163757324219,295.0066833496094,285.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805468143895,3.5893856775714994e-09,0.0009805432055145,-0.008455716073513,0.0,0.0,0.0,-0.0065922276116907,60.0,10.924100875854492,-0.0,-6.555348619485812e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,9.197170584229752e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,9.685062104836106e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,7.153359183575958e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,9.685076656751336e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,0.0004594167985487,285.52215576171875,294.1499938964844,294.9161682128906,291.9274597167969,296.3042297363281,295.0009765625,285.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799575200304,3.520431279824265e-09,0.0009799540275707,-0.0082750422880053,0.0,0.0,0.0,-0.0065580462105572,60.0,10.907585144042969,-0.0,-6.54746585837529e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,9.191674325847998e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,9.679274080554023e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,7.149083830881864e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,9.679289360065012e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.000459142262116,285.5195617675781,294.1499938964844,294.90447998046875,291.925048828125,296.2921142578125,294.9950561523437,285.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451950725263941e-09,0.0009793684585019,-0.0080956080928444,0.0,0.0,0.0,-0.0065240976400673,60.0,10.890880584716797,-0.0,-6.539642072311835e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,9.186228271573782e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,9.673539170762524e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,7.144847768358886e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,9.673553722677752e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,0.0004588701995089,285.5170288085937,294.1499938964844,294.8920288085937,291.9223937988281,296.27996826171875,294.9889221191406,285.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787916205823,3.384090119240568e-09,0.0009787881281226,-0.0079177990555763,0.0,0.0,0.0,-0.0064904559403657,60.0,10.873915672302246,-0.0,-6.531893603778371e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,9.180798224406316e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,9.667820995673536e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,7.140624802559614e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,9.667835547588766e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0004585989518091,285.51446533203125,294.1499938964844,294.8788452148437,291.9195251464844,296.267822265625,294.9827880859375,285.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316432906075306e-09,0.0009782089618965,-0.0077405222691595,0.0,0.0,0.0,-0.0064569120295345,60.0,10.856947898864746,-0.0,-6.524173556954338e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,9.175461309496312e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,9.662201046012342e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,7.136473868740723e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,9.66221559792757e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0004583323898259,285.5119934082031,294.1499938964844,294.8648376464844,291.9163818359375,296.2556457519531,294.9759826660156,285.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977644114755,3.24994098299669e-09,0.000977640855126,-0.0075662969611585,0.0,0.0,0.0,-0.0064239515922963,60.0,10.839122772216797,-0.0,-6.516590644878306e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,9.17013458092697e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,9.656592010287568e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,7.132330938475206e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.656606562202796e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0004580663226079,285.509521484375,294.1499938964844,294.8500061035156,291.9129943847656,296.2434387207031,294.9691772460937,285.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770761243999,3.183573404896833e-09,0.0009770729811862,-0.0073923976160585,0.0,0.0,0.0,-0.0063910484313964,60.0,10.821295738220217,-0.0,-6.509025496370668e-08,0.0,280.9835205078125,283.5655517578125,294.3731994628906,296.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.090004168822294e-21,-3.045002084411147e-21,-3.045002084411147e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
