time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.5127828121185303,0.050000000745058,0.0461494289338588,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.5127828121185303,0.050000000745058,0.0485975705087184,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.5127828121185303,0.050000000745058,0.0358939990401268,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.5127828121185303,0.050000000745058,0.0485975705087184,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.5127828121185303,0.050000000745058,0.2305259555578231,285.21734619140625,284.95001220703125,296.6695251464844,293.9161682128906,296.8937683105469,297.0634155273437,285.010498046875,1.0,0.1678754389286041,0.999929130077362,0.999929130077362,0.977867603302002,1.0,-0.4917330145835876,0.2057904452085495,0.2859425544738769,0.0881339609622955,0.9329265356063844,0.9329265356063844,0.0,32.867977142333984,60.0,11812.59375,0.0,34.248573303222656,1.0,283.2322082519531,284.520751953125,297.2227478027344,298.63677978515625,293.1499938964844,293.1499938964844,283.1499938964844,12217.6298828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839991569519043,1.0,0.0,0.0,2.2945570945739746,2.2945661544799805,3.5131046161041013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.798828125,0.0,371.4443359375,1895.4371337890625,0.0,843.5813598632812,0.4708589613437652,1.0,0.0,3.0,1.0,0.0
17647680,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.5104772448539734,0.050000000745058,0.0461775623261928,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.5104772448539734,0.050000000745058,0.0486271977424621,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.5104772448539734,0.050000000745058,0.0359158813953399,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.5104772448539734,0.050000000745058,0.0486271977424621,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.5104772448539734,0.050000000745058,0.2306664884090423,285.1136779785156,284.95001220703125,296.6766662597656,293.9200134277344,296.8902893066406,297.0522155761719,284.94451904296875,1.0,0.1693316251039505,0.9999226927757264,0.9999226927757264,0.9803404808044434,1.0,-0.4920327961444855,0.2058740705251693,0.2861587107181549,0.0881560444831848,0.8814271688461304,0.8814271688461304,0.0,33.62044143676758,60.0,11749.6181640625,0.0,34.90738677978516,1.0,283.211669921875,284.46636962890625,297.1073303222656,298.4623413085937,293.1499938964844,293.1499938964844,283.1499938964844,13485.7255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781436562538147,1.0,0.0,0.0,2.317413568496704,2.317423105239868,3.58344294681956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.04052734375,0.0,387.5173950195313,1895.4371337890625,0.0,814.2805786132812,0.4791003763675689,1.0,0.0,3.0,1.0,0.0
17647740,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4961771368980407,0.050000000745058,0.0463813096284866,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4961771368980407,0.050000000745058,0.0488417521119117,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4961771368980407,0.050000000745058,0.0360743515193462,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4961771368980407,0.050000000745058,0.0488417521119117,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4961771368980407,0.050000000745058,0.2316842377185821,284.80047607421875,284.95001220703125,296.7333374023437,293.9506225585937,296.86688232421875,296.97027587890625,284.8120422363281,1.0,0.1794937849044799,0.9998711347579956,0.9998711347579956,1.0,1.0,-0.4942038953304291,0.206479862332344,0.2877240478992462,0.0882998257875442,0.6365716457366943,0.6365716457366943,0.0,39.0698356628418,60.0,11119.681640625,0.0,39.7019157409668,1.0,283.1565246582031,284.47918701171875,296.572998046875,297.5576477050781,293.1499938964844,293.1499938964844,283.1499938964844,29270.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922662079334259,1.0,0.0,0.0,1.9639288187026973,1.9639390707015991,2.573622452928248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.6416015625,0.0,314.7094116210937,1895.4371337890625,0.0,483.7610473632813,0.4357185661792755,1.0,0.0,3.0,1.0,0.0
17647800,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4961771368980407,0.050000000745058,0.0463813096284866,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4961771368980407,0.050000000745058,0.0488417521119117,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4961771368980407,0.050000000745058,0.0360743515193462,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4961771368980407,0.050000000745058,0.0488417521119117,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4961771368980407,0.050000000745058,0.2316842377185821,284.80047607421875,284.95001220703125,296.7333374023437,293.9506225585937,296.86688232421875,296.97027587890625,284.8120422363281,1.0,0.1794937849044799,0.9998711347579956,0.9998711347579956,1.0,1.0,-0.4942038953304291,0.206479862332344,0.2877240478992462,0.0882998257875442,0.6365716457366943,0.6365716457366943,0.0,39.0698356628418,60.0,11119.681640625,0.0,39.7019157409668,1.0,283.1565246582031,284.47918701171875,296.572998046875,297.5576477050781,293.1499938964844,293.1499938964844,283.1499938964844,29270.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922662079334259,1.0,0.0,0.0,1.9639288187026973,1.9639390707015991,2.573622452928248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.6416015625,0.0,314.7094116210937,1895.4371337890625,0.0,483.7610473632813,0.4357185661792755,1.0,0.0,3.0,1.0,0.0
17647860,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.4864157438278198,0.050000000745058,0.0465501435101032,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.4864157438278198,0.050000000745058,0.0490195415914058,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.4864157438278198,0.050000000745058,0.036205668002367,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.4864157438278198,0.050000000745058,0.0490195415914058,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.4864157438278198,0.050000000745058,0.2325275987386703,284.9355163574219,284.95001220703125,296.7900085449219,293.9811096191406,296.85211181640625,296.9037170410156,284.9599609375,1.0,0.1874631196260452,0.9999226927757264,0.9999226927757264,0.9962921738624572,1.0,-0.4960030019283294,0.2072866708040237,0.2887163460254669,0.0886902138590812,0.6666256785392761,0.6666256785392761,0.0,43.58522033691406,48.0,11248.6513671875,0.0,43.70582962036133,1.0,283.15106201171875,284.6597595214844,296.5518798828125,297.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,23441.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992205858230591,1.0,0.0,0.0,1.7841641902923584,1.784172534942627,2.124041600382043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.52294921875,0.0,233.3399810791016,1895.4371337890625,0.0,274.3114318847656,0.3985766172409057,1.0,0.0,3.0,1.0,0.0
17647920,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.4864157438278198,0.050000000745058,0.0465501435101032,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.4864157438278198,0.050000000745058,0.0490195415914058,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.4864157438278198,0.050000000745058,0.036205668002367,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.4864157438278198,0.050000000745058,0.0490195415914058,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.4864157438278198,0.050000000745058,0.2325275987386703,284.9355163574219,284.95001220703125,296.7900085449219,293.9811096191406,296.85211181640625,296.9037170410156,284.9599609375,1.0,0.1874631196260452,0.9999226927757264,0.9999226927757264,0.9962921738624572,1.0,-0.4960030019283294,0.2072866708040237,0.2887163460254669,0.0886902138590812,0.6666256785392761,0.6666256785392761,0.0,43.58522033691406,48.0,11248.6513671875,0.0,43.70582962036133,1.0,283.15106201171875,284.6597595214844,296.5518798828125,297.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,23441.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992205858230591,1.0,0.0,0.0,1.7841641902923584,1.784172534942627,2.124041600382043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.52294921875,0.0,233.3399810791016,1895.4371337890625,0.0,274.3114318847656,0.3985766172409057,1.0,0.0,3.0,1.0,0.0
17647980,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4841273725032806,0.050000000745058,0.046592179685831,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4841273725032806,0.050000000745058,0.0490638092160224,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4841273725032806,0.050000000745058,0.0362383648753166,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4841273725032806,0.050000000745058,0.0490638092160224,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4841273725032806,0.050000000745058,0.232737585902214,284.9633483886719,284.95001220703125,296.8466796875,294.01153564453125,296.83612060546875,296.8348083496094,284.9603881835937,1.0,0.1889040172100067,0.999974250793457,0.999974250793457,0.9925844073295592,1.0,-0.4964512586593628,0.2075551897287368,0.2888960838317871,0.0887839123606681,0.6914322972297668,0.6914322972297668,0.0,44.70881652832031,36.0,11380.4775390625,0.0,44.706581115722656,1.0,283.1501770019531,284.6445007324219,296.7957763671875,297.6186828613281,293.1499938964844,293.1499938964844,283.1499938964844,20188.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548687994480133,1.0,0.0,0.0,1.8208738565444944,1.8208818435668943,2.2123462883882894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.318359375,0.0,232.2626342773437,1895.4371337890625,0.0,201.91085815429688,0.3969812095165252,1.0,0.0,3.0,1.0,0.0
17648040,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4841273725032806,0.050000000745058,0.046592179685831,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4841273725032806,0.050000000745058,0.0490638092160224,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4841273725032806,0.050000000745058,0.0362383648753166,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4841273725032806,0.050000000745058,0.0490638092160224,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4841273725032806,0.050000000745058,0.232737585902214,284.9633483886719,284.95001220703125,296.8466796875,294.01153564453125,296.83612060546875,296.8348083496094,284.9603881835937,1.0,0.1889040172100067,0.999974250793457,0.999974250793457,0.9925844073295592,1.0,-0.4964512586593628,0.2075551897287368,0.2888960838317871,0.0887839123606681,0.6914322972297668,0.6914322972297668,0.0,44.70881652832031,36.0,11380.4775390625,0.0,44.706581115722656,1.0,283.1501770019531,284.6445007324219,296.7957763671875,297.6186828613281,293.1499938964844,293.1499938964844,283.1499938964844,20188.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548687994480133,1.0,0.0,0.0,1.8208738565444944,1.8208818435668943,2.2123462883882894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.318359375,0.0,232.2626342773437,1895.4371337890625,0.0,201.91085815429688,0.3969812095165252,1.0,0.0,3.0,1.0,0.0
17648100,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4853729009628296,0.050000000745058,0.0465692318975925,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4853729009628296,0.050000000745058,0.0490396432578563,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4853729009628296,0.050000000745058,0.0362205132842063,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4853729009628296,0.050000000745058,0.0490396432578563,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4853729009628296,0.050000000745058,0.2326229512691497,284.9615783691406,284.95001220703125,296.875,294.0267333984375,296.8448791503906,296.8280639648437,284.9634094238281,1.0,0.1876861155033111,1.0,1.0,0.9907305240631104,1.0,-0.4962068200111389,0.2075009196996688,0.2887058854103088,0.0887195914983749,0.6941435933113098,0.6941435933113098,0.0,44.0943489074707,36.0,11362.927734375,0.0,44.15914916992188,1.0,283.15008544921875,284.6546630859375,296.9176940917969,297.7442932128906,293.1499938964844,293.1499938964844,283.1499938964844,19606.904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497656583786011,1.0,0.0,0.0,1.803590178489685,1.8035979270935056,2.1705466224375414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.29443359375,0.0,224.97059631347656,1895.4371337890625,0.0,194.003662109375,0.3955532014369964,1.0,0.0,3.0,1.0,0.0
17648160,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4879308342933655,0.050000000745058,0.0465226769447326,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4879308342933655,0.050000000745058,0.0489906184375286,296.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4879308342933655,0.050000000745058,0.0361843034625053,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4879308342933655,0.050000000745058,0.0489906184375286,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.4879308342933655,0.050000000745058,0.2323904037475586,284.96490478515625,284.95001220703125,296.9033203125,294.0419006347656,296.85791015625,296.82958984375,284.9658203125,1.0,0.1853674948215484,1.0,1.0,0.9888430833816528,1.0,-0.4957107007503509,0.2073466479778289,0.288364052772522,0.0885938331484794,0.7008589506149292,0.7008589506149292,0.0,42.848411560058594,25.0,11380.0087890625,0.0,43.05069732666016,1.0,283.1500244140625,284.65380859375,297.0162048339844,297.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,19122.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351957231760025,1.0,0.0,0.0,1.8103824853897093,1.8103902339935305,2.1869260535822845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.4912109375,0.0,225.1737365722656,1895.4371337890625,0.0,197.39474487304688,0.3928272426128387,1.0,0.0,3.0,1.0,0.0
17648220,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4961348176002502,0.050000000745058,0.0463819913566112,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4961348176002502,0.050000000745058,0.0488424710929393,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4961348176002502,0.050000000745058,0.0360748805105686,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4961348176002502,0.050000000745058,0.0488424710929393,296.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4961348176002502,0.050000000745058,0.2316876500844955,284.9657897949219,284.95001220703125,296.9599914550781,294.0721435546875,296.8832702636719,296.8324890136719,284.9642333984375,1.0,0.1784007102251052,1.0,1.0,0.9850682020187378,1.0,-0.494211882352829,0.2068409621715545,0.2873709201812744,0.0882090926170349,0.7121351957321167,0.7121351957321167,0.0,39.083641052246094,25.0,11333.333984375,0.0,39.7143783569336,1.0,283.1499938964844,284.64874267578125,297.12890625,297.9982604980469,293.1499938964844,293.1499938964844,283.1499938964844,17956.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651469051837921,1.0,0.0,0.0,1.8099104166030884,1.80991792678833,2.1857856324913882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.9609375,0.0,220.7102203369141,1895.4371337890625,0.0,217.9949188232422,0.392989844083786,1.0,0.0,3.0,1.0,0.0
17648280,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4961348176002502,0.050000000745058,0.0463819913566112,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4961348176002502,0.050000000745058,0.0488424710929393,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4961348176002502,0.050000000745058,0.0360748805105686,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4961348176002502,0.050000000745058,0.0488424710929393,296.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4961348176002502,0.050000000745058,0.2316876500844955,284.9657897949219,284.95001220703125,296.9599914550781,294.0721435546875,296.8832702636719,296.8324890136719,284.9642333984375,1.0,0.1784007102251052,1.0,1.0,0.9850682020187378,1.0,-0.494211882352829,0.2068409621715545,0.2873709201812744,0.0882090926170349,0.7121351957321167,0.7121351957321167,0.0,39.083641052246094,25.0,11333.333984375,0.0,39.7143783569336,1.0,283.1499938964844,284.64874267578125,297.12890625,297.9982604980469,293.1499938964844,293.1499938964844,283.1499938964844,17956.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651469051837921,1.0,0.0,0.0,1.8099104166030884,1.80991792678833,2.1857856324913882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.9609375,0.0,220.7102203369141,1895.4371337890625,0.0,217.9949188232422,0.392989844083786,1.0,0.0,3.0,1.0,0.0
17648340,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5034785866737366,0.050000000745058,0.0462706387042999,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5034785866737366,0.050000000745058,0.0487252101302146,296.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5034785866737366,0.050000000745058,0.0359882749617099,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5034785866737366,0.050000000745058,0.0487252101302146,296.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5034785866737366,0.050000000745058,0.2311314195394516,284.9562072753906,284.95001220703125,297.01666259765625,294.1023254394531,296.9081726074219,296.8344116210937,284.9540100097656,1.0,0.1730609536170959,1.0,1.0,0.9812933802604676,1.0,-0.4930252432823181,0.2064794600009918,0.2865457832813263,0.0878641456365585,0.7130699157714844,0.7130699157714844,0.0,36.10296630859375,25.0,11293.158203125,0.0,37.08684158325195,1.0,283.1499938964844,284.6356506347656,297.1556091308594,298.04132080078125,293.1499938964844,293.1499938964844,283.1499938964844,17904.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766674995422363,1.0,0.0,0.0,1.817826271057129,1.81783390045166,2.204947122663725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.013671875,0.0,222.83740234375,1895.4371337890625,0.0,236.40870666503903,0.3941323757171631,1.0,0.0,3.0,1.0,0.0
17648400,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5034785866737366,0.050000000745058,0.0462706387042999,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5034785866737366,0.050000000745058,0.0487252101302146,296.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5034785866737366,0.050000000745058,0.0359882749617099,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5034785866737366,0.050000000745058,0.0487252101302146,296.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5034785866737366,0.050000000745058,0.2311314195394516,284.9562072753906,284.95001220703125,297.01666259765625,294.1023254394531,296.9081726074219,296.8344116210937,284.9540100097656,1.0,0.1730609536170959,1.0,1.0,0.9812933802604676,1.0,-0.4930252432823181,0.2064794600009918,0.2865457832813263,0.0878641456365585,0.7130699157714844,0.7130699157714844,0.0,36.10296630859375,25.0,11293.158203125,0.0,37.08684158325195,1.0,283.1499938964844,284.6356506347656,297.1556091308594,298.04132080078125,293.1499938964844,293.1499938964844,283.1499938964844,17904.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766674995422363,1.0,0.0,0.0,1.817826271057129,1.81783390045166,2.204947122663725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.013671875,0.0,222.83740234375,1895.4371337890625,0.0,236.40870666503903,0.3941323757171631,1.0,0.0,3.0,1.0,0.0
17648460,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5097410678863525,0.050000000745058,0.0461867973208427,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5097410678863525,0.050000000745058,0.0486369244754314,296.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5097410678863525,0.050000000745058,0.0359230637550354,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5097410678863525,0.050000000745058,0.0486369244754314,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5097410678863525,0.050000000745058,0.2307126224040985,284.9511108398437,284.95001220703125,297.0733337402344,294.1324462890625,296.931884765625,296.8342590332031,284.9506225585937,1.0,0.1688048988580703,1.0,1.0,0.9774699211120604,1.0,-0.4921317994594574,0.2062514573335647,0.2858803570270538,0.0875637382268905,0.7116714715957642,0.7116714715957642,0.0,33.857933044433594,25.0,11263.900390625,0.0,35.115928649902344,1.0,283.1499938964844,284.6324157714844,297.1534118652344,298.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18012.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380618691444397,1.0,0.0,0.0,1.81624436378479,1.8162519931793213,2.201111186650451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.74462890625,0.0,222.7740631103516,1895.4371337890625,0.0,242.84909057617188,0.3940744996070862,1.0,0.0,3.0,1.0,0.0
17648520,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5097410678863525,0.050000000745058,0.0461867973208427,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5097410678863525,0.050000000745058,0.0486369244754314,296.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5097410678863525,0.050000000745058,0.0359230637550354,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5097410678863525,0.050000000745058,0.0486369244754314,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5097410678863525,0.050000000745058,0.2307126224040985,284.9511108398437,284.95001220703125,297.0733337402344,294.1324462890625,296.931884765625,296.8342590332031,284.9506225585937,1.0,0.1688048988580703,1.0,1.0,0.9774699211120604,1.0,-0.4921317994594574,0.2062514573335647,0.2858803570270538,0.0875637382268905,0.7116714715957642,0.7116714715957642,0.0,33.857933044433594,25.0,11263.900390625,0.0,35.115928649902344,1.0,283.1499938964844,284.6324157714844,297.1534118652344,298.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18012.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380618691444397,1.0,0.0,0.0,1.81624436378479,1.8162519931793213,2.201111186650451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.74462890625,0.0,222.7740631103516,1895.4371337890625,0.0,242.84909057617188,0.3940744996070862,1.0,0.0,3.0,1.0,0.0
17648580,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5126422047615051,0.050000000745058,0.0461511127650737,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5126422047615051,0.050000000745058,0.0485993474721908,296.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5126422047615051,0.050000000745058,0.0358953103423118,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5126422047615051,0.050000000745058,0.0485993474721908,296.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5126422047615051,0.050000000745058,0.2305343747138977,284.950439453125,284.95001220703125,297.1028137207031,294.1480407714844,296.9446716308594,296.8348693847656,284.95025634765625,1.0,0.1669571250677108,1.0,1.0,0.9754816889762878,1.0,-0.4917515516281128,0.2061720490455627,0.28557950258255,0.0874186903238296,0.7114512920379639,0.7114512920379639,0.0,32.90205001831055,25.0,11254.35546875,0.0,34.27888488769531,1.0,283.1499938964844,284.6318054199219,297.1547241210937,298.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18022.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803469836711883,1.0,0.0,0.0,1.8154174089431765,1.815424919128418,2.1991070298099658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.96240234375,0.0,222.5701904296875,1895.4371337890625,0.0,242.4039001464844,0.3939596116542816,1.0,0.0,3.0,1.0,0.0
17648640,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.515174150466919,0.050000000745058,0.0461214557290077,296.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.515174150466919,0.050000000745058,0.0485681146383285,296.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.515174150466919,0.050000000745058,0.0358722433447837,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.515174150466919,0.050000000745058,0.0485681146383285,296.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.515174150466919,0.050000000745058,0.2303862124681472,284.9501342773437,284.95001220703125,297.1300048828125,294.1624450683594,296.9567565917969,296.8359069824219,284.9500732421875,1.0,0.1654036343097686,1.0,1.0,0.9736464619636536,1.0,-0.4914354383945465,0.2061153501272201,0.2853200733661651,0.0872889682650566,0.7113573551177979,0.7113573551177979,0.0,32.107357025146484,25.0,11247.0947265625,0.0,33.583961486816406,1.0,283.1499938964844,284.6312866210937,297.1593017578125,298.04180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18023.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795046508312225,1.0,0.0,0.0,1.8148627281188965,1.814870357513428,2.1977636777137377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.58642578125,0.0,222.4095916748047,1895.4371337890625,0.0,241.02584838867188,0.3938690721988678,1.0,0.0,3.0,1.0,0.0
17648700,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5175867676734924,0.050000000745058,0.0460943914949893,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5175867676734924,0.050000000745058,0.048539612442255,296.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5175867676734924,0.050000000745058,0.0358511917293071,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5175867676734924,0.050000000745058,0.048539612442255,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5175867676734924,0.050000000745058,0.2302510291337967,284.9500732421875,284.95001220703125,297.1583251953125,294.17742919921875,296.9696350097656,296.8374938964844,284.9500732421875,1.0,0.1639717668294906,1.0,1.0,0.9717347025871276,1.0,-0.4911470711231231,0.2060754597187042,0.2850716114044189,0.0871592089533805,0.7113438248634338,0.7113438248634338,0.0,31.38199234008789,25.0,11241.1630859375,0.0,32.950435638427734,1.0,283.1499938964844,284.6307983398437,297.16845703125,298.0483703613281,293.1499938964844,293.1499938964844,283.1499938964844,18018.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781923353672027,1.0,0.0,0.0,1.8145009279251096,1.814508557319641,2.1968874364119986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.36572265625,0.0,222.28530883789065,1895.4371337890625,0.0,238.88563537597656,0.3937991261482239,1.0,0.0,3.0,1.0,0.0
17648760,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.519824206829071,0.050000000745058,0.0460702702403068,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.519824206829071,0.050000000745058,0.0485142134130001,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.519824206829071,0.050000000745058,0.0358324311673641,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.519824206829071,0.050000000745058,0.0485142134130001,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.519824206829071,0.050000000745058,0.2301305383443832,284.9501037597656,284.95001220703125,297.1866760253906,294.1923828125,296.9827880859375,296.8395080566406,284.9501037597656,1.0,0.1626835018396377,1.0,1.0,0.9698272347450256,1.0,-0.4908899962902069,0.206050306558609,0.2848396897315979,0.0870335698127746,0.7113799452781677,0.7113799452781677,0.0,30.73529815673828,25.0,11236.40625,0.0,32.38623809814453,1.0,283.1499938964844,284.6303405761719,297.180908203125,298.0586853027344,293.1499938964844,293.1499938964844,283.1499938964844,18012.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768638670444488,1.0,0.0,0.0,1.814307689666748,1.8143151998519893,2.196419472966227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.05712890625,0.0,222.2063140869141,1895.4371337890625,0.0,236.7271270751953,0.393755704164505,1.0,0.0,3.0,1.0,0.0
17648820,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238174796104431,0.050000000745058,0.0460293740034103,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238174796104431,0.050000000745058,0.0484711453318595,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238174796104431,0.050000000745058,0.0358006246387958,296.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238174796104431,0.050000000745058,0.0484711453318595,296.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238174796104431,0.050000000745058,0.2299262583255767,284.9502868652344,284.95001220703125,297.24334716796875,294.22222900390625,297.0096435546875,296.8444519042969,284.9503479003906,1.0,0.1604721695184707,1.0,1.0,0.9660122990608216,1.0,-0.4904541373252868,0.2060373723506927,0.2844167649745941,0.0867927148938179,0.711627185344696,0.711627185344696,0.0,29.63824462890625,25.0,11230.0751953125,0.0,31.43047523498535,1.0,283.1499938964844,284.6293334960937,297.2118225097656,298.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,17997.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374742716550827,1.0,0.0,0.0,1.8145378828048704,1.8145453929901123,2.196976822688157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.58203125,0.0,222.21641540527344,1895.4371337890625,0.0,233.296630859375,0.3937675356864929,1.0,0.0,3.0,1.0,0.0
17648880,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238174796104431,0.050000000745058,0.0460293740034103,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238174796104431,0.050000000745058,0.0484711453318595,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238174796104431,0.050000000745058,0.0358006246387958,296.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238174796104431,0.050000000745058,0.0484711453318595,296.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238174796104431,0.050000000745058,0.2299262583255767,284.9502868652344,284.95001220703125,297.24334716796875,294.22222900390625,297.0096435546875,296.8444519042969,284.9503479003906,1.0,0.1604721695184707,1.0,1.0,0.9660122990608216,1.0,-0.4904541373252868,0.2060373723506927,0.2844167649745941,0.0867927148938179,0.711627185344696,0.711627185344696,0.0,29.63824462890625,25.0,11230.0751953125,0.0,31.43047523498535,1.0,283.1499938964844,284.6293334960937,297.2118225097656,298.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,17997.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374742716550827,1.0,0.0,0.0,1.8145378828048704,1.8145453929901123,2.196976822688157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.58203125,0.0,222.21641540527344,1895.4371337890625,0.0,233.296630859375,0.3937675356864929,1.0,0.0,3.0,1.0,0.0
17648940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271823406219482,0.050000000745058,0.0459968671202659,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271823406219482,0.050000000745058,0.0484369173645973,296.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271823406219482,0.050000000745058,0.0357753410935401,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271823406219482,0.050000000745058,0.0484369173645973,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271823406219482,0.050000000745058,0.2297638803720474,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0371398925781,296.8504638671875,284.9505920410156,1.0,0.1586889177560806,1.0,1.0,0.9621974229812622,1.0,-0.4901077449321747,0.2060666382312774,0.2840411067008972,0.0865659713745117,0.7120803594589233,0.7120803594589233,0.0,28.76552391052246,25.0,11227.400390625,0.0,30.671371459960938,1.0,283.1499938964844,284.6280822753906,297.24578857421875,298.1203918457031,293.1499938964844,293.1499938964844,283.1499938964844,17979.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735931515693664,1.0,0.0,0.0,1.8156691789627075,1.8156768083572388,2.1997172439114365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.03662109375,0.0,222.48434448242188,1895.4371337890625,0.0,231.4453887939453,0.3939288258552551,1.0,0.0,3.0,1.0,0.0
17649000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271823406219482,0.050000000745058,0.0459968671202659,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271823406219482,0.050000000745058,0.0484369173645973,296.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271823406219482,0.050000000745058,0.0357753410935401,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271823406219482,0.050000000745058,0.0484369173645973,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271823406219482,0.050000000745058,0.2297638803720474,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0371398925781,296.8504638671875,284.9505920410156,1.0,0.1586889177560806,1.0,1.0,0.9621974229812622,1.0,-0.4901077449321747,0.2060666382312774,0.2840411067008972,0.0865659713745117,0.7120803594589233,0.7120803594589233,0.0,28.76552391052246,25.0,11227.400390625,0.0,30.671371459960938,1.0,283.1499938964844,284.6280822753906,297.24578857421875,298.1203918457031,293.1499938964844,293.1499938964844,283.1499938964844,17979.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735931515693664,1.0,0.0,0.0,1.8156691789627075,1.8156768083572388,2.1997172439114365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.03662109375,0.0,222.48434448242188,1895.4371337890625,0.0,231.4453887939453,0.3939288258552551,1.0,0.0,3.0,1.0,0.0
17649060,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300162434577942,0.050000000745058,0.0459707491099834,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300162434577942,0.050000000745058,0.0484094098210334,296.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300162434577942,0.050000000745058,0.0357550270855426,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300162434577942,0.050000000745058,0.0484094098210334,296.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300162434577942,0.050000000745058,0.2296334058046341,284.95074462890625,284.95001220703125,297.3566589355469,294.2816772460937,297.0650634765625,296.857177734375,284.9507751464844,1.0,0.157238483428955,1.0,1.0,0.9583914279937744,1.0,-0.4898293912410736,0.206127256155014,0.2837021350860595,0.0863527134060859,0.7126591205596924,0.7126591205596924,0.0,28.063581466674805,25.0,11227.384765625,0.0,30.06160354614257,1.0,283.1499938964844,284.6265869140625,297.2789306640625,298.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17964.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731387555599212,1.0,0.0,0.0,1.8175333738327024,1.8175408840179443,2.204236437819418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.44384765625,0.0,222.9762115478516,1895.4371337890625,0.0,230.7151031494141,0.3942185342311859,1.0,0.0,3.0,1.0,0.0
17649120,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300162434577942,0.050000000745058,0.0459707491099834,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300162434577942,0.050000000745058,0.0484094098210334,296.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300162434577942,0.050000000745058,0.0357550270855426,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300162434577942,0.050000000745058,0.0484094098210334,296.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5300162434577942,0.050000000745058,0.2296334058046341,284.95074462890625,284.95001220703125,297.3566589355469,294.2816772460937,297.0650634765625,296.857177734375,284.9507751464844,1.0,0.157238483428955,1.0,1.0,0.9583914279937744,1.0,-0.4898293912410736,0.206127256155014,0.2837021350860595,0.0863527134060859,0.7126591205596924,0.7126591205596924,0.0,28.063581466674805,25.0,11227.384765625,0.0,30.06160354614257,1.0,283.1499938964844,284.6265869140625,297.2789306640625,298.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17964.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731387555599212,1.0,0.0,0.0,1.8175333738327024,1.8175408840179443,2.204236437819418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.44384765625,0.0,222.9762115478516,1895.4371337890625,0.0,230.7151031494141,0.3942185342311859,1.0,0.0,3.0,1.0,0.0
17649180,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323851704597473,0.050000000745058,0.0459497272968292,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323851704597473,0.050000000745058,0.0483872778713703,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323851704597473,0.050000000745058,0.0357386767864227,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323851704597473,0.050000000745058,0.0483872778713703,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323851704597473,0.050000000745058,0.2295284122228622,284.9508972167969,284.95001220703125,297.413330078125,294.311279296875,297.0933532714844,296.86444091796875,284.950927734375,1.0,0.1560591757297516,1.0,1.0,0.9545854330062866,1.0,-0.4896053969860077,0.206211969256401,0.2833934128284454,0.0861541032791137,0.7133236527442932,0.7133236527442932,0.0,27.498065948486328,25.0,11229.4541015625,0.0,29.57086944580078,1.0,283.1499938964844,284.6249084472656,297.3102722167969,298.18621826171875,293.1499938964844,293.1499938964844,283.1499938964844,17952.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729921281337738,1.0,0.0,0.0,1.819968342781067,1.819975972175598,2.210146590186924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.43603515625,0.0,223.6488494873047,1895.4371337890625,0.0,230.4796142578125,0.3946112990379333,1.0,0.0,3.0,1.0,0.0
17649240,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323851704597473,0.050000000745058,0.0459497272968292,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323851704597473,0.050000000745058,0.0483872778713703,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323851704597473,0.050000000745058,0.0357386767864227,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323851704597473,0.050000000745058,0.0483872778713703,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5323851704597473,0.050000000745058,0.2295284122228622,284.9508972167969,284.95001220703125,297.413330078125,294.311279296875,297.0933532714844,296.86444091796875,284.950927734375,1.0,0.1560591757297516,1.0,1.0,0.9545854330062866,1.0,-0.4896053969860077,0.206211969256401,0.2833934128284454,0.0861541032791137,0.7133236527442932,0.7133236527442932,0.0,27.498065948486328,25.0,11229.4541015625,0.0,29.57086944580078,1.0,283.1499938964844,284.6249084472656,297.3102722167969,298.18621826171875,293.1499938964844,293.1499938964844,283.1499938964844,17952.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729921281337738,1.0,0.0,0.0,1.819968342781067,1.819975972175598,2.210146590186924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.43603515625,0.0,223.6488494873047,1895.4371337890625,0.0,230.4796142578125,0.3946112990379333,1.0,0.0,3.0,1.0,0.0
17649300,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5334094166755676,0.050000000745058,0.0459408573806285,296.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5334094166755676,0.050000000745058,0.0483779348433017,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5334094166755676,0.050000000745058,0.0357317775487899,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5334094166755676,0.050000000745058,0.0483779348433017,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5334094166755676,0.050000000745058,0.2294840961694717,284.9509582519531,284.95001220703125,297.4416809082031,294.3260498046875,297.10760498046875,296.86822509765625,284.95098876953125,1.0,0.1555580198764801,1.0,1.0,0.952682375907898,1.0,-0.4895108938217163,0.2062615752220153,0.2832493185997009,0.0860610380768776,0.7136832475662231,0.7136832475662231,0.0,27.259157180786133,25.0,11231.16015625,0.0,29.363693237304688,1.0,283.1499938964844,284.6240234375,297.3253479003906,298.20172119140625,293.1499938964844,293.1499938964844,283.1499938964844,17947.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729459941387176,1.0,0.0,0.0,1.8213675022125244,1.821375012397766,2.213545968743347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.12353515625,0.0,224.04324340820312,1895.4371337890625,0.0,230.4055633544922,0.394840657711029,1.0,0.0,3.0,1.0,0.0
17649360,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5343458652496338,0.050000000745058,0.0459328554570674,296.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5343458652496338,0.050000000745058,0.0483695082366466,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5343458652496338,0.050000000745058,0.0357255563139915,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5343458652496338,0.050000000745058,0.0483695082366466,296.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5343458652496338,0.050000000745058,0.2294441312551498,284.9510192871094,284.95001220703125,297.4700012207031,294.3408203125,297.1219177246094,296.8720703125,284.9510498046875,1.0,0.1551041901111602,1.0,1.0,0.9507821202278136,1.0,-0.4894255995750427,0.2063148468732834,0.2831107676029205,0.0859718397259712,0.7140575051307678,0.7140575051307678,0.0,27.04354858398437,25.0,11233.220703125,0.0,29.176795959472656,1.0,283.1499938964844,284.6230773925781,297.3402099609375,298.21697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17943.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728935420513153,1.0,0.0,0.0,1.8228625059127808,1.822870135307312,2.217181531705137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.92236328125,0.0,224.4685211181641,1895.4371337890625,0.0,230.32131958007807,0.3950873911380768,1.0,0.0,3.0,1.0,0.0
17649420,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359860062599182,0.050000000745058,0.0459190867841243,296.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359860062599182,0.050000000745058,0.048355009406805,296.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359860062599182,0.050000000745058,0.0357148461043834,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359860062599182,0.050000000745058,0.048355009406805,296.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359860062599182,0.050000000745058,0.229375347495079,284.9511108398437,284.95001220703125,297.52667236328125,294.3702392578125,297.150634765625,296.8800048828125,284.9511413574219,1.0,0.1543190479278564,1.0,1.0,0.9469814896583556,1.0,-0.4892788529396057,0.2064298540353775,0.2828490138053894,0.0858066901564598,0.7148441672325134,0.7148441672325134,0.0,26.672168731689453,25.0,11238.267578125,0.0,28.855037689208984,1.0,283.1499938964844,284.62115478515625,297.3695373535156,298.2470703125,293.1499938964844,293.1499938964844,283.1499938964844,17935.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727533519268036,1.0,0.0,0.0,1.826099872589112,1.8261075019836424,2.225063724381471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.8427734375,0.0,225.39910888671875,1895.4371337890625,0.0,230.0963287353516,0.3956256806850433,1.0,0.0,3.0,1.0,0.0
