time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359860062599182,0.050000000745058,0.0459190867841243,296.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359860062599182,0.050000000745058,0.048355009406805,296.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359860062599182,0.050000000745058,0.0357148461043834,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359860062599182,0.050000000745058,0.048355009406805,296.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5359860062599182,0.050000000745058,0.229375347495079,284.9511108398437,284.95001220703125,297.52667236328125,294.3702392578125,297.150634765625,296.8800048828125,284.9511413574219,1.0,0.1543190479278564,1.0,1.0,0.9469814896583556,1.0,-0.4892788529396057,0.2064298540353775,0.2828490138053894,0.0858066901564598,0.7148441672325134,0.7148441672325134,0.0,26.672168731689453,25.0,11238.267578125,0.0,28.855037689208984,1.0,283.1499938964844,284.62115478515625,297.3695373535156,298.2470703125,293.1499938964844,293.1499938964844,283.1499938964844,17935.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727533519268036,1.0,0.0,0.0,1.826099872589112,1.8261075019836424,2.225063724381471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.8427734375,0.0,225.39910888671875,1895.4371337890625,0.0,230.0963287353516,0.3956256806850433,1.0,0.0,3.0,1.0,0.0
17649540,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373445153236389,0.050000000745058,0.0459079109132289,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373445153236389,0.050000000745058,0.0483432412147522,296.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373445153236389,0.050000000745058,0.0357061550021171,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373445153236389,0.050000000745058,0.0483432412147522,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373445153236389,0.050000000745058,0.2293195277452469,284.9512023925781,284.95001220703125,297.5833435058594,294.39959716796875,297.1795349121094,296.8880920410156,284.9512023925781,1.0,0.153677612543106,1.0,1.0,0.9431809186935424,1.0,-0.4891597628593445,0.2065534442663192,0.282606303691864,0.0856608003377914,0.7156770825386047,0.7156770825386047,0.0,26.370296478271484,25.0,11244.4033203125,0.0,28.59365463256836,1.0,283.1499938964844,284.6191101074219,297.3987121582031,298.2769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17929.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725746273994446,1.0,0.0,0.0,1.8296278715133667,1.829635500907898,2.23366967588845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.1796875,0.0,226.42453002929688,1895.4371337890625,0.0,229.8095703125,0.3962165713310241,1.0,0.0,3.0,1.0,0.0
17649600,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373445153236389,0.050000000745058,0.0459079109132289,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373445153236389,0.050000000745058,0.0483432412147522,296.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373445153236389,0.050000000745058,0.0357061550021171,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373445153236389,0.050000000745058,0.0483432412147522,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373445153236389,0.050000000745058,0.2293195277452469,284.9512023925781,284.95001220703125,297.5833435058594,294.39959716796875,297.1795349121094,296.8880920410156,284.9512023925781,1.0,0.153677612543106,1.0,1.0,0.9431809186935424,1.0,-0.4891597628593445,0.2065534442663192,0.282606303691864,0.0856608003377914,0.7156770825386047,0.7156770825386047,0.0,26.370296478271484,25.0,11244.4033203125,0.0,28.59365463256836,1.0,283.1499938964844,284.6191101074219,297.3987121582031,298.2769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17929.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725746273994446,1.0,0.0,0.0,1.8296278715133667,1.829635500907898,2.23366967588845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.1796875,0.0,226.42453002929688,1895.4371337890625,0.0,229.8095703125,0.3962165713310241,1.0,0.0,3.0,1.0,0.0
17649660,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.538469135761261,0.050000000745058,0.0458988100290298,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.538469135761261,0.050000000745058,0.0483336560428142,296.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.538469135761261,0.050000000745058,0.0356990732252597,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.538469135761261,0.050000000745058,0.0483336560428142,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.538469135761261,0.050000000745058,0.2292740643024444,284.9512634277344,284.95001220703125,297.6400146484375,294.4288635253906,297.2085266113281,296.8963623046875,284.9512634277344,1.0,0.1531523317098617,1.0,1.0,0.9393830895423888,1.0,-0.4890627562999725,0.2066826969385147,0.2823800444602966,0.0855344086885452,0.7165488600730896,0.7165488600730896,0.0,26.12410926818848,25.0,11251.4287109375,0.0,28.380599975585938,1.0,283.1499938964844,284.6170349121094,297.42791748046875,298.3069152832031,293.1499938964844,293.1499938964844,283.1499938964844,17924.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372385710477829,1.0,0.0,0.0,1.8333940505981443,1.833401679992676,2.242874757030222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.88037109375,0.0,227.5286407470703,1895.4371337890625,0.0,229.5066375732422,0.3968504965305328,1.0,0.0,3.0,1.0,0.0
17649720,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.538469135761261,0.050000000745058,0.0458988100290298,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.538469135761261,0.050000000745058,0.0483336560428142,296.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.538469135761261,0.050000000745058,0.0356990732252597,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.538469135761261,0.050000000745058,0.0483336560428142,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.538469135761261,0.050000000745058,0.2292740643024444,284.9512634277344,284.95001220703125,297.6400146484375,294.4288635253906,297.2085266113281,296.8963623046875,284.9512634277344,1.0,0.1531523317098617,1.0,1.0,0.9393830895423888,1.0,-0.4890627562999725,0.2066826969385147,0.2823800444602966,0.0855344086885452,0.7165488600730896,0.7165488600730896,0.0,26.12410926818848,25.0,11251.4287109375,0.0,28.380599975585938,1.0,283.1499938964844,284.6170349121094,297.42791748046875,298.3069152832031,293.1499938964844,293.1499938964844,283.1499938964844,17924.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372385710477829,1.0,0.0,0.0,1.8333940505981443,1.833401679992676,2.242874757030222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.88037109375,0.0,227.5286407470703,1895.4371337890625,0.0,229.5066375732422,0.3968504965305328,1.0,0.0,3.0,1.0,0.0
17649780,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390450358390808,0.050000000745058,0.0458942018449306,296.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390450358390808,0.050000000745058,0.0483288019895553,296.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390450358390808,0.050000000745058,0.0356954894959926,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390450358390808,0.050000000745058,0.0483288019895553,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390450358390808,0.050000000745058,0.2292510420083999,284.9512939453125,284.95001220703125,297.67401123046875,294.4463806152344,297.2259521484375,296.9013671875,284.9513244628906,1.0,0.1528851985931396,1.0,1.0,0.9371044039726256,1.0,-0.4890136420726776,0.206762358546257,0.2822512686252594,0.0854677408933639,0.7170887589454651,0.7170887589454651,0.0,25.999267578125,25.0,11256.021484375,0.0,28.27259635925293,1.0,283.1499938964844,284.6157531738281,297.4454650878906,298.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,17921.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722776770591736,1.0,0.0,0.0,1.83575439453125,1.8357620239257808,2.248653601100159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.056640625,0.0,228.22479248046875,1895.4371337890625,0.0,229.33346557617188,0.3972490429878235,1.0,0.0,3.0,1.0,0.0
17649840,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393975973129272,0.050000000745058,0.0458913967013359,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393975973129272,0.050000000745058,0.0483258515596389,296.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393975973129272,0.050000000745058,0.0356933064758777,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393975973129272,0.050000000745058,0.0483258515596389,296.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393975973129272,0.050000000745058,0.2292370200157165,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23760986328125,296.9047241210937,284.9513244628906,1.0,0.1527222543954849,1.0,1.0,0.93558531999588,1.0,-0.4889837503433227,0.206816017627716,0.2821677327156067,0.0854267999529838,0.7174543142318726,0.7174543142318726,0.0,25.923236846923828,25.0,11259.20703125,0.0,28.20683479309082,1.0,283.1499938964844,284.6148681640625,297.4571533203125,298.3369445800781,293.1499938964844,293.1499938964844,283.1499938964844,17919.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722097277641296,1.0,0.0,0.0,1.8373606204986568,1.837368369102478,2.2525904341819122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.890625,0.0,228.7000274658203,1895.4371337890625,0.0,229.2245330810547,0.3975206315517425,1.0,0.0,3.0,1.0,0.0
17649900,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397983193397522,0.050000000745058,0.0458882227540016,296.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397983193397522,0.050000000745058,0.0483225099742412,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397983193397522,0.050000000745058,0.0356908403337001,296.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397983193397522,0.050000000745058,0.0483225099742412,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397983193397522,0.050000000745058,0.2292211800813675,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.252197265625,296.908935546875,284.95135498046875,1.0,0.1525375694036483,1.0,1.0,0.9336864352226256,1.0,-0.4889499247074127,0.2068839818239212,0.2820659577846527,0.0853794515132904,0.7179183959960938,0.7179183959960938,0.0,25.83716583251953,25.0,11263.34375,0.0,28.132402420043945,1.0,283.1499938964844,284.61376953125,297.47174072265625,298.3519897460937,293.1499938964844,293.1499938964844,283.1499938964844,17917.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721300363540649,1.0,0.0,0.0,1.8394100666046145,1.8394176959991453,2.257618376688697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.49755859375,0.0,229.3081817626953,1895.4371337890625,0.0,229.09686279296875,0.3978676199913025,1.0,0.0,3.0,1.0,0.0
17649960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401629209518433,0.050000000745058,0.0458853505551815,296.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401629209518433,0.050000000745058,0.0483194850385189,296.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401629209518433,0.050000000745058,0.0356886051595211,296.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401629209518433,0.050000000745058,0.0483194850385189,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401629209518433,0.050000000745058,0.2292068302631378,284.95135498046875,284.95001220703125,297.7533264160156,294.48712158203125,297.26678466796875,296.9131774902344,284.9513854980469,1.0,0.1523699909448623,1.0,1.0,0.9317898750305176,1.0,-0.4889193177223205,0.2069524824619293,0.2819668352603912,0.0853363126516342,0.7183893918991089,0.7183893918991089,0.0,25.75915908813477,25.0,11267.6259765625,0.0,28.06495475769043,1.0,283.1499938964844,284.6126708984375,297.486328125,298.36700439453125,293.1499938964844,293.1499938964844,283.1499938964844,17916.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720563650131225,1.0,0.0,0.0,1.8414981365203853,1.841505765914917,2.262746647829772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.162109375,0.0,229.9296875,1895.4371337890625,0.0,228.9788360595703,0.3982215523719787,1.0,0.0,3.0,1.0,0.0
17650020,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407946705818176,0.050000000745058,0.0458804070949554,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407946705818176,0.050000000745058,0.0483142770826816,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407946705818176,0.050000000745058,0.035684760659933,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407946705818176,0.050000000745058,0.0483142770826816,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407946705818176,0.050000000745058,0.2291821241378784,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2960205078125,296.9217224121094,284.951416015625,1.0,0.1520805209875106,1.0,1.0,0.9279968738555908,1.0,-0.4888665974140167,0.2070911824703216,0.281775414943695,0.0852619186043739,0.7193509340286255,0.7193509340286255,0.0,25.62464141845703,25.0,11276.6005859375,0.0,27.94867515563965,1.0,283.1499938964844,284.6104431152344,297.5154724121094,298.3970642089844,293.1499938964844,293.1499938964844,283.1499938964844,17912.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719257414340973,1.0,0.0,0.0,1.8457826375961304,1.8457903861999512,2.273288259857509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.65380859375,0.0,231.2104949951172,1895.4371337890625,0.0,228.7695770263672,0.3989489674568176,1.0,0.0,3.0,1.0,0.0
17650080,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407946705818176,0.050000000745058,0.0458804070949554,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407946705818176,0.050000000745058,0.0483142770826816,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407946705818176,0.050000000745058,0.035684760659933,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407946705818176,0.050000000745058,0.0483142770826816,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407946705818176,0.050000000745058,0.2291821241378784,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2960205078125,296.9217224121094,284.951416015625,1.0,0.1520805209875106,1.0,1.0,0.9279968738555908,1.0,-0.4888665974140167,0.2070911824703216,0.281775414943695,0.0852619186043739,0.7193509340286255,0.7193509340286255,0.0,25.62464141845703,25.0,11276.6005859375,0.0,27.94867515563965,1.0,283.1499938964844,284.6104431152344,297.5154724121094,298.3970642089844,293.1499938964844,293.1499938964844,283.1499938964844,17912.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719257414340973,1.0,0.0,0.0,1.8457826375961304,1.8457903861999512,2.273288259857509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.65380859375,0.0,231.2104949951172,1895.4371337890625,0.0,228.7695770263672,0.3989489674568176,1.0,0.0,3.0,1.0,0.0
17650140,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413150787353516,0.050000000745058,0.0458763614296913,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413150787353516,0.050000000745058,0.0483100190758705,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413150787353516,0.050000000745058,0.0356816165149211,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413150787353516,0.050000000745058,0.0483100190758705,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413150787353516,0.050000000745058,0.2291619330644607,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3253173828125,296.9302978515625,284.9514465332031,1.0,0.1518428176641464,1.0,1.0,0.924203872680664,1.0,-0.4888235032558441,0.2072322368621826,0.2815912663936615,0.0852015316486358,0.7203365564346313,0.7203365564346313,0.0,25.514375686645508,25.0,11286.06640625,0.0,27.8533935546875,1.0,283.1499938964844,284.6081848144531,297.54449462890625,298.42706298828125,293.1499938964844,293.1499938964844,283.1499938964844,17910.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718136548995971,1.0,0.0,0.0,1.850197672843933,1.850205421447754,2.2841764746317494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.337890625,0.0,232.53756713867188,1895.4371337890625,0.0,228.5901031494141,0.3996998369693756,1.0,0.0,3.0,1.0,0.0
17650200,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413150787353516,0.050000000745058,0.0458763614296913,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413150787353516,0.050000000745058,0.0483100190758705,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413150787353516,0.050000000745058,0.0356816165149211,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413150787353516,0.050000000745058,0.0483100190758705,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413150787353516,0.050000000745058,0.2291619330644607,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3253173828125,296.9302978515625,284.9514465332031,1.0,0.1518428176641464,1.0,1.0,0.924203872680664,1.0,-0.4888235032558441,0.2072322368621826,0.2815912663936615,0.0852015316486358,0.7203365564346313,0.7203365564346313,0.0,25.514375686645508,25.0,11286.06640625,0.0,27.8533935546875,1.0,283.1499938964844,284.6081848144531,297.54449462890625,298.42706298828125,293.1499938964844,293.1499938964844,283.1499938964844,17910.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718136548995971,1.0,0.0,0.0,1.850197672843933,1.850205421447754,2.2841764746317494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.337890625,0.0,232.53756713867188,1895.4371337890625,0.0,228.5901031494141,0.3996998369693756,1.0,0.0,3.0,1.0,0.0
17650260,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541743278503418,0.050000000745058,0.0458730533719062,296.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541743278503418,0.050000000745058,0.0483065359294414,296.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541743278503418,0.050000000745058,0.0356790423393249,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541743278503418,0.050000000745058,0.0483065359294414,296.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541743278503418,0.050000000745058,0.2291454076766967,284.95147705078125,284.95001220703125,297.92333984375,294.57391357421875,297.35467529296875,296.9389343261719,284.9515075683594,1.0,0.151647537946701,1.0,1.0,0.9204111695289612,1.0,-0.4887882471084595,0.2073753178119659,0.2814129292964935,0.0851541310548782,0.7213442325592041,0.7213442325592041,0.0,25.423927307128903,25.0,11295.974609375,0.0,27.775259017944336,1.0,283.1499938964844,284.6058959960937,297.5733947753906,298.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,17907.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717160224914551,1.0,0.0,0.0,1.854729533195496,1.8547372817993164,2.295379744055026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.1943359375,0.0,233.906967163086,1895.4371337890625,0.0,228.43380737304688,0.4004717767238617,1.0,0.0,3.0,1.0,0.0
17650320,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541743278503418,0.050000000745058,0.0458730533719062,296.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541743278503418,0.050000000745058,0.0483065359294414,296.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541743278503418,0.050000000745058,0.0356790423393249,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541743278503418,0.050000000745058,0.0483065359294414,296.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541743278503418,0.050000000745058,0.2291454076766967,284.95147705078125,284.95001220703125,297.92333984375,294.57391357421875,297.35467529296875,296.9389343261719,284.9515075683594,1.0,0.151647537946701,1.0,1.0,0.9204111695289612,1.0,-0.4887882471084595,0.2073753178119659,0.2814129292964935,0.0851541310548782,0.7213442325592041,0.7213442325592041,0.0,25.423927307128903,25.0,11295.974609375,0.0,27.775259017944336,1.0,283.1499938964844,284.6058959960937,297.5733947753906,298.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,17907.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717160224914551,1.0,0.0,0.0,1.854729533195496,1.8547372817993164,2.295379744055026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.1943359375,0.0,233.906967163086,1895.4371337890625,0.0,228.43380737304688,0.4004717767238617,1.0,0.0,3.0,1.0,0.0
17650380,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420956611633301,0.050000000745058,0.0458703450858593,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420956611633301,0.050000000745058,0.0483036823570728,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420956611633301,0.050000000745058,0.035676933825016,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420956611633301,0.050000000745058,0.0483036823570728,296.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420956611633301,0.050000000745058,0.2291318774223327,284.9515075683594,284.95001220703125,297.9800109863281,294.6026611328125,297.3841552734375,296.9477233886719,284.9515380859375,1.0,0.1514869183301925,1.0,1.0,0.9166184067726136,1.0,-0.4887593686580658,0.2075202465057373,0.2812391221523285,0.0851187780499458,0.722374439239502,0.722374439239502,0.0,25.34962272644043,25.0,11306.3017578125,0.0,27.711090087890625,1.0,283.1499938964844,284.6036071777344,297.6022033691406,298.48687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17905.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716301620006561,1.0,0.0,0.0,1.8593716621398928,1.8593794107437127,2.306884283598265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.21533203125,0.0,235.316650390625,1895.4371337890625,0.0,228.29635620117188,0.401263415813446,1.0,0.0,3.0,1.0,0.0
17650440,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420956611633301,0.050000000745058,0.0458703450858593,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420956611633301,0.050000000745058,0.0483036823570728,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420956611633301,0.050000000745058,0.035676933825016,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420956611633301,0.050000000745058,0.0483036823570728,296.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420956611633301,0.050000000745058,0.2291318774223327,284.9515075683594,284.95001220703125,297.9800109863281,294.6026611328125,297.3841552734375,296.9477233886719,284.9515380859375,1.0,0.1514869183301925,1.0,1.0,0.9166184067726136,1.0,-0.4887593686580658,0.2075202465057373,0.2812391221523285,0.0851187780499458,0.722374439239502,0.722374439239502,0.0,25.34962272644043,25.0,11306.3017578125,0.0,27.711090087890625,1.0,283.1499938964844,284.6036071777344,297.6022033691406,298.48687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17905.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716301620006561,1.0,0.0,0.0,1.8593716621398928,1.8593794107437127,2.306884283598265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.21533203125,0.0,235.316650390625,1895.4371337890625,0.0,228.29635620117188,0.401263415813446,1.0,0.0,3.0,1.0,0.0
17650500,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542248547077179,0.050000000745058,0.0458691716194152,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542248547077179,0.050000000745058,0.048302449285984,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542248547077179,0.050000000745058,0.0356760248541832,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542248547077179,0.050000000745058,0.048302449285984,296.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542248547077179,0.050000000745058,0.2291260212659835,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3989562988281,296.9522399902344,284.9515380859375,1.0,0.1514171957969665,1.0,1.0,0.9147220849990844,1.0,-0.4887468814849853,0.2075934112071991,0.2811534702777862,0.0851051956415176,0.7228981256484985,0.7228981256484985,0.0,25.317386627197266,25.0,11311.609375,0.0,27.683258056640625,1.0,283.1499938964844,284.6024475097656,297.6165771484375,298.50177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17904.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371591180562973,1.0,0.0,0.0,1.86173152923584,1.8617392778396609,2.312743703214437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.28369140625,0.0,236.0357818603516,1895.4371337890625,0.0,228.2339782714844,0.4016661345958709,1.0,0.0,3.0,1.0,0.0
17650560,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423873662948608,0.050000000745058,0.0458681099116802,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423873662948608,0.050000000745058,0.0483013316988945,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423873662948608,0.050000000745058,0.0356751978397369,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423873662948608,0.050000000745058,0.0483013316988945,296.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423873662948608,0.050000000745058,0.2291207164525985,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.41387939453125,296.9569091796875,284.9515686035156,1.0,0.1513538956642151,1.0,1.0,0.9128280282020568,1.0,-0.488735556602478,0.2076665610074997,0.2810689806938171,0.0850951224565506,0.7234293222427368,0.7234293222427368,0.0,25.28813743591309,25.0,11317.03125,0.0,27.658008575439453,1.0,283.1499938964844,284.6012878417969,297.6309509277344,298.51666259765625,293.1499938964844,293.1499938964844,283.1499938964844,17902.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715548515319824,1.0,0.0,0.0,1.8641213178634644,1.8641290664672847,2.318684977353769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.39794921875,0.0,236.76551818847656,1895.4371337890625,0.0,228.1758728027344,0.4020740389823913,1.0,0.0,3.0,1.0,0.0
17650620,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426264405250549,0.050000000745058,0.0458662882447242,296.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426264405250549,0.050000000745058,0.0482994094491004,296.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426264405250549,0.050000000745058,0.0356737785041332,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426264405250549,0.050000000745058,0.0482994094491004,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426264405250549,0.050000000745058,0.2291115969419479,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44390869140625,296.966552734375,284.9515991210937,1.0,0.1512447893619537,1.0,1.0,0.9090399146080016,1.0,-0.4887160956859588,0.207813024520874,0.2809031009674072,0.0850854143500328,0.7245157361030579,0.7245157361030579,0.0,25.237749099731445,25.0,11328.21875,0.0,27.614521026611328,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5464172363281,293.1499938964844,293.1499938964844,283.1499938964844,17900.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714904487133026,1.0,0.0,0.0,1.869001626968384,1.869009494781494,2.330841653019889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.76806640625,0.0,238.26046752929688,1895.4371337890625,0.0,228.07281494140625,0.4029072523117065,1.0,0.0,3.0,1.0,0.0
17650680,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426264405250549,0.050000000745058,0.0458662882447242,296.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426264405250549,0.050000000745058,0.0482994094491004,296.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426264405250549,0.050000000745058,0.0356737785041332,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426264405250549,0.050000000745058,0.0482994094491004,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426264405250549,0.050000000745058,0.2291115969419479,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44390869140625,296.966552734375,284.9515991210937,1.0,0.1512447893619537,1.0,1.0,0.9090399146080016,1.0,-0.4887160956859588,0.207813024520874,0.2809031009674072,0.0850854143500328,0.7245157361030579,0.7245157361030579,0.0,25.237749099731445,25.0,11328.21875,0.0,27.614521026611328,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5464172363281,293.1499938964844,293.1499938964844,283.1499938964844,17900.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714904487133026,1.0,0.0,0.0,1.869001626968384,1.869009494781494,2.330841653019889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.76806640625,0.0,238.26046752929688,1895.4371337890625,0.0,228.07281494140625,0.4029072523117065,1.0,0.0,3.0,1.0,0.0
17650740,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0458647944033145,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0482978373765945,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0356726199388504,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0482978373765945,296.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.229104146361351,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4740905761719,296.9764404296875,284.9516296386719,1.0,0.1511551737785339,1.0,1.0,0.9052518010139464,1.0,-0.4887002110481262,0.2079600095748901,0.2807402014732361,0.0850883796811103,0.725626528263092,0.725626528263092,0.0,25.19638061523437,25.0,11339.76171875,0.0,27.57883071899414,1.0,283.1499938964844,284.5965270996094,297.6880798339844,298.5760803222656,293.1499938964844,293.1499938964844,283.1499938964844,17897.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714363574981689,1.0,0.0,0.0,1.874001264572144,1.8740090131759644,2.343328304732495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.2783203125,0.0,239.7996826171875,1895.4371337890625,0.0,227.9862670898437,0.403761625289917,1.0,0.0,3.0,1.0,0.0
17650800,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0458647944033145,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0482978373765945,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0356726199388504,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0482978373765945,296.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.229104146361351,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4740905761719,296.9764404296875,284.9516296386719,1.0,0.1511551737785339,1.0,1.0,0.9052518010139464,1.0,-0.4887002110481262,0.2079600095748901,0.2807402014732361,0.0850883796811103,0.725626528263092,0.725626528263092,0.0,25.19638061523437,25.0,11339.76171875,0.0,27.57883071899414,1.0,283.1499938964844,284.5965270996094,297.6880798339844,298.5760803222656,293.1499938964844,293.1499938964844,283.1499938964844,17897.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714363574981689,1.0,0.0,0.0,1.874001264572144,1.8740090131759644,2.343328304732495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.2783203125,0.0,239.7996826171875,1895.4371337890625,0.0,227.9862670898437,0.403761625289917,1.0,0.0,3.0,1.0,0.0
17650860,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985737323761,0.050000000745058,0.0458635576069355,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985737323761,0.050000000745058,0.04829653352499,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985737323761,0.050000000745058,0.0356716550886631,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985737323761,0.050000000745058,0.04829653352499,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985737323761,0.050000000745058,0.2290979623794555,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5043640136719,296.98638916015625,284.95166015625,1.0,0.1510804146528244,1.0,1.0,0.901463747024536,1.0,-0.4886869788169861,0.2081076949834823,0.2805792987346649,0.0851030349731445,0.7267512083053589,0.7267512083053589,0.0,25.1618881225586,25.0,11351.517578125,0.0,27.54907989501953,1.0,283.1499938964844,284.5941162109375,297.7164306640625,298.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17895.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714139461517334,1.0,0.0,0.0,1.8790875673294067,1.879095435142517,2.356065920139372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.8564453125,0.0,241.3747100830078,1895.4371337890625,0.0,227.950424194336,0.4046321511268616,1.0,0.0,3.0,1.0,0.0
17650920,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985737323761,0.050000000745058,0.0458635576069355,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985737323761,0.050000000745058,0.04829653352499,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985737323761,0.050000000745058,0.0356716550886631,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985737323761,0.050000000745058,0.04829653352499,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985737323761,0.050000000745058,0.2290979623794555,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5043640136719,296.98638916015625,284.95166015625,1.0,0.1510804146528244,1.0,1.0,0.901463747024536,1.0,-0.4886869788169861,0.2081076949834823,0.2805792987346649,0.0851030349731445,0.7267512083053589,0.7267512083053589,0.0,25.1618881225586,25.0,11351.517578125,0.0,27.54907989501953,1.0,283.1499938964844,284.5941162109375,297.7164306640625,298.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17895.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714139461517334,1.0,0.0,0.0,1.8790875673294067,1.879095435142517,2.356065920139372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.8564453125,0.0,241.3747100830078,1895.4371337890625,0.0,227.950424194336,0.4046321511268616,1.0,0.0,3.0,1.0,0.0
17650980,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430786609649658,0.050000000745058,0.0458628498017787,296.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430786609649658,0.050000000745058,0.0482957921922206,296.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430786609649658,0.050000000745058,0.0356711074709892,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430786609649658,0.050000000745058,0.0482957921922206,296.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430786609649658,0.050000000745058,0.2290944457054138,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5249328613281,296.9931640625,284.9516906738281,1.0,0.1510376334190368,1.0,1.0,0.8988879323005676,1.0,-0.4886794686317444,0.2082098722457885,0.2804695963859558,0.0851168483495712,0.7275196313858032,0.7275196313858032,0.0,25.14215087890625,25.0,11359.5361328125,0.0,27.53206443786621,1.0,283.1499938964844,284.59246826171875,297.7354431152344,298.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,17894.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714250922203064,1.0,0.0,0.0,1.8825842142105105,1.8825920820236208,2.364842544011481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.67041015625,0.0,242.4633026123047,1895.4371337890625,0.0,227.9682464599609,0.4052315652370453,1.0,0.0,3.0,1.0,0.0
17651040,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431180000305176,0.050000000745058,0.0458625555038452,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431180000305176,0.050000000745058,0.0482954792678356,296.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431180000305176,0.050000000745058,0.0356708765029907,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431180000305176,0.050000000745058,0.0482954792678356,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431180000305176,0.050000000745058,0.2290929555892944,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5346374511719,296.996337890625,284.9516906738281,1.0,0.1510194838047027,1.0,1.0,0.8976757526397705,1.0,-0.4886763095855713,0.2082583457231521,0.2804179489612579,0.0851246267557144,0.7278814315795898,0.7278814315795898,0.0,25.13377952575684,25.0,11363.30859375,0.0,27.52484893798828,1.0,283.1499938964844,284.5916748046875,297.7442626953125,298.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,17894.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714343607425689,1.0,0.0,0.0,1.8842359781265257,1.884243845939636,2.3689939609994329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.39306640625,0.0,242.97918701171875,1895.4371337890625,0.0,227.98309326171875,0.4055150151252746,1.0,0.0,3.0,1.0,0.0
17651100,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431756377220154,0.050000000745058,0.0458621159195899,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431756377220154,0.050000000745058,0.0482950173318386,296.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431756377220154,0.050000000745058,0.0356705375015735,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431756377220154,0.050000000745058,0.0482950173318386,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431756377220154,0.050000000745058,0.2290907651185989,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5497741699219,297.00128173828125,284.9516906738281,1.0,0.1509928107261657,1.0,1.0,0.8957817554473877,1.0,-0.4886716604232788,0.2083347886800766,0.280336856842041,0.0851378142833709,0.7284467816352844,0.7284467816352844,0.0,25.12147331237793,25.0,11369.197265625,0.0,27.514244079589844,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.64910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17893.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714566826820373,1.0,0.0,0.0,1.8868225812911987,1.8868305683135984,2.3755028166760894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.63623046875,0.0,243.78909301757807,1895.4371337890625,0.0,228.018798828125,0.4059591889381408,1.0,0.0,3.0,1.0,0.0
17651160,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432277917861938,0.050000000745058,0.0458617247641086,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432277917861938,0.050000000745058,0.0482946038246154,296.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432277917861938,0.050000000745058,0.0356702283024787,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432277917861938,0.050000000745058,0.0482946038246154,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432277917861938,0.050000000745058,0.2290887981653213,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5649108886719,297.0062255859375,284.9516906738281,1.0,0.1509685963392257,1.0,1.0,0.8938897252082825,1.0,-0.4886674284934997,0.2084117382764816,0.2802557051181793,0.0851530060172081,0.7290123701095581,0.7290123701095581,0.0,25.110307693481445,25.0,11375.080078125,0.0,27.50462532043457,1.0,283.1499938964844,284.5892028808594,297.7716369628906,298.6633605957031,293.1499938964844,293.1499938964844,283.1499938964844,17893.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714828193187713,1.0,0.0,0.0,1.889415264129639,1.8894232511520384,2.382035546588669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.859375,0.0,244.6032867431641,1895.4371337890625,0.0,228.0605926513672,0.4064047634601593,1.0,0.0,3.0,1.0,0.0
17651220,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433163046836853,0.050000000745058,0.0458610542118549,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433163046836853,0.050000000745058,0.048293899744749,296.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433163046836853,0.050000000745058,0.0356697104871273,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433163046836853,0.050000000745058,0.048293899744749,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433163046836853,0.050000000745058,0.2290854603052139,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59521484375,297.0160522460937,284.9516906738281,1.0,0.1509272158145904,1.0,1.0,0.8901057243347168,1.0,-0.4886603057384491,0.2085675299167633,0.2800927758216858,0.0851891711354255,0.7301462292671204,0.7301462292671204,0.0,25.09121894836425,25.0,11386.8525390625,0.0,27.488189697265625,1.0,283.1499938964844,284.58673095703125,297.7984313964844,298.69140625,293.1499938964844,293.1499938964844,283.1499938964844,17892.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715328574180603,1.0,0.0,0.0,1.894619107246399,1.8946269750595093,2.3951747607497964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.25732421875,0.0,246.24411010742188,1895.4371337890625,0.0,228.14065551757807,0.4072998464107513,1.0,0.0,3.0,1.0,0.0
17651280,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433163046836853,0.050000000745058,0.0458610542118549,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433163046836853,0.050000000745058,0.048293899744749,296.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433163046836853,0.050000000745058,0.0356697104871273,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433163046836853,0.050000000745058,0.048293899744749,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433163046836853,0.050000000745058,0.2290854603052139,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59521484375,297.0160522460937,284.9516906738281,1.0,0.1509272158145904,1.0,1.0,0.8901057243347168,1.0,-0.4886603057384491,0.2085675299167633,0.2800927758216858,0.0851891711354255,0.7301462292671204,0.7301462292671204,0.0,25.09121894836425,25.0,11386.8525390625,0.0,27.488189697265625,1.0,283.1499938964844,284.58673095703125,297.7984313964844,298.69140625,293.1499938964844,293.1499938964844,283.1499938964844,17892.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715328574180603,1.0,0.0,0.0,1.894619107246399,1.8946269750595093,2.3951747607497964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.25732421875,0.0,246.24411010742188,1895.4371337890625,0.0,228.14065551757807,0.4072998464107513,1.0,0.0,3.0,1.0,0.0
