time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433894991874695,0.050000000745058,0.0458605028688907,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433894991874695,0.050000000745058,0.0482933148741722,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433894991874695,0.050000000745058,0.0356692783534526,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433894991874695,0.050000000745058,0.0482933148741722,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433894991874695,0.050000000745058,0.229082703590393,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6255187988281,297.0258483886719,284.9516906738281,1.0,0.1508927047252655,1.0,1.0,0.8863216638565063,1.0,-0.4886544048786163,0.208726167678833,0.2799282371997833,0.085232138633728,0.7312845587730408,0.7312845587730408,0.0,25.07529258728028,25.0,11398.6357421875,0.0,27.4744873046875,1.0,283.1499938964844,284.5842590332031,297.8248291015625,298.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17892.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715811371803283,1.0,0.0,0.0,1.899842977523804,1.899850964546204,2.408401087450329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.61181640625,0.0,247.8996734619141,1895.4371337890625,0.0,228.21792602539065,0.4081991612911224,1.0,0.0,3.0,1.0,0.0
17651400,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433894991874695,0.050000000745058,0.0458605028688907,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433894991874695,0.050000000745058,0.0482933148741722,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433894991874695,0.050000000745058,0.0356692783534526,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433894991874695,0.050000000745058,0.0482933148741722,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433894991874695,0.050000000745058,0.229082703590393,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6255187988281,297.0258483886719,284.9516906738281,1.0,0.1508927047252655,1.0,1.0,0.8863216638565063,1.0,-0.4886544048786163,0.208726167678833,0.2799282371997833,0.085232138633728,0.7312845587730408,0.7312845587730408,0.0,25.07529258728028,25.0,11398.6357421875,0.0,27.4744873046875,1.0,283.1499938964844,284.5842590332031,297.8248291015625,298.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17892.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715811371803283,1.0,0.0,0.0,1.899842977523804,1.899850964546204,2.408401087450329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.61181640625,0.0,247.8996734619141,1895.4371337890625,0.0,228.21792602539065,0.4081991612911224,1.0,0.0,3.0,1.0,0.0
17651460,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434485077857971,0.050000000745058,0.0458600558340549,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434485077857971,0.050000000745058,0.0482928492128849,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434485077857971,0.050000000745058,0.0356689319014549,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434485077857971,0.050000000745058,0.0482928492128849,296.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434485077857971,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65582275390625,297.0355834960937,284.95172119140625,1.0,0.1508645266294479,1.0,1.0,0.8825384378433228,1.0,-0.4886496663093567,0.2088872492313385,0.2797624170780182,0.0852830335497856,0.7324305772781372,0.7324305772781372,0.0,25.06228828430176,25.0,11410.4716796875,0.0,27.463308334350582,1.0,283.1499938964844,284.581787109375,297.850830078125,298.74627685546875,293.1499938964844,293.1499938964844,283.1499938964844,17891.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716196715831756,1.0,0.0,0.0,1.905095458030701,1.9051034450531008,2.421736553515075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9462890625,0.0,249.5722503662109,1895.4371337890625,0.0,228.2795867919922,0.4091039597988128,1.0,0.0,3.0,1.0,0.0
17651520,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434485077857971,0.050000000745058,0.0458600558340549,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434485077857971,0.050000000745058,0.0482928492128849,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434485077857971,0.050000000745058,0.0356689319014549,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434485077857971,0.050000000745058,0.0482928492128849,296.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434485077857971,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65582275390625,297.0355834960937,284.95172119140625,1.0,0.1508645266294479,1.0,1.0,0.8825384378433228,1.0,-0.4886496663093567,0.2088872492313385,0.2797624170780182,0.0852830335497856,0.7324305772781372,0.7324305772781372,0.0,25.06228828430176,25.0,11410.4716796875,0.0,27.463308334350582,1.0,283.1499938964844,284.581787109375,297.850830078125,298.74627685546875,293.1499938964844,293.1499938964844,283.1499938964844,17891.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716196715831756,1.0,0.0,0.0,1.905095458030701,1.9051034450531008,2.421736553515075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9462890625,0.0,249.5722503662109,1895.4371337890625,0.0,228.2795867919922,0.4091039597988128,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0458596907556057,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0482924617826938,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0356686487793922,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0482924617826938,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861267089844,297.0452575683594,284.95172119140625,1.0,0.1508410573005676,1.0,1.0,0.8787552118301392,1.0,-0.4886457622051239,0.2090511620044708,0.2795946002006531,0.0853410884737968,0.7335845828056335,0.7335845828056335,0.0,25.051448822021484,25.0,11422.3603515625,0.0,27.45400047302246,1.0,283.1499938964844,284.579345703125,297.8765869140625,298.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,17890.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371652752161026,1.0,0.0,0.0,1.9103763103485107,1.9103842973709104,2.435181158944033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.27294921875,0.0,251.2618408203125,1895.4371337890625,0.0,228.3325042724609,0.4100141227245331,1.0,0.0,3.0,1.0,0.0
17651640,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0458596907556057,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0482924617826938,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0356686487793922,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0482924617826938,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861267089844,297.0452575683594,284.95172119140625,1.0,0.1508410573005676,1.0,1.0,0.8787552118301392,1.0,-0.4886457622051239,0.2090511620044708,0.2795946002006531,0.0853410884737968,0.7335845828056335,0.7335845828056335,0.0,25.051448822021484,25.0,11422.3603515625,0.0,27.45400047302246,1.0,283.1499938964844,284.579345703125,297.8765869140625,298.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,17890.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371652752161026,1.0,0.0,0.0,1.9103763103485107,1.9103842973709104,2.435181158944033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.27294921875,0.0,251.2618408203125,1895.4371337890625,0.0,228.3325042724609,0.4100141227245331,1.0,0.0,3.0,1.0,0.0
17651700,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54351806640625,0.050000000745058,0.0458595342934131,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54351806640625,0.050000000745058,0.0482922978699207,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54351806640625,0.050000000745058,0.0356685258448123,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54351806640625,0.050000000745058,0.0482922978699207,296.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.54351806640625,0.050000000745058,0.229077860713005,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.7012939453125,297.0500793457031,284.95172119140625,1.0,0.1508308351039886,1.0,1.0,0.8768635988235474,1.0,-0.4886440634727478,0.2091341614723205,0.2795099020004272,0.0853729397058487,0.7341647148132324,0.7341647148132324,0.0,25.046724319458008,25.0,11428.330078125,0.0,27.4499454498291,1.0,283.1499938964844,284.5780944824219,297.88934326171875,298.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,17890.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716675043106079,1.0,0.0,0.0,1.913028120994568,1.913036108016968,2.441946094222658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.4375,0.0,252.1132659912109,1895.4371337890625,0.0,228.3561553955078,0.4104713201522827,1.0,0.0,3.0,1.0,0.0
17651760,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543536901473999,0.050000000745058,0.0458593890070915,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543536901473999,0.050000000745058,0.0482921451330184,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543536901473999,0.050000000745058,0.0356684140861034,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543536901473999,0.050000000745058,0.0482921451330184,296.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543536901473999,0.050000000745058,0.2290771454572677,284.95172119140625,284.95001220703125,298.60333251953125,294.90191650390625,297.7164611816406,297.0549011230469,284.9517517089844,1.0,0.150821566581726,1.0,1.0,0.8749737739562988,1.0,-0.4886425733566284,0.2092177271842956,0.2794248163700104,0.0854068249464035,0.7347474694252014,0.7347474694252014,0.0,25.042436599731445,25.0,11434.3271484375,0.0,27.44626808166504,1.0,283.1499938964844,284.5768737792969,297.9020690917969,298.7999267578125,293.1499938964844,293.1499938964844,283.1499938964844,17890.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716807961463928,1.0,0.0,0.0,1.91568922996521,1.9156972169876096,2.4487445671184105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.6083984375,0.0,252.9697113037109,1895.4371337890625,0.0,228.3774261474609,0.4109302461147308,1.0,0.0,3.0,1.0,0.0
17651820,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0458591543138027,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0482918955385685,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0356682315468788,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0482918955385685,296.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7467956542969,297.0644836425781,284.9517517089844,1.0,0.1508058458566665,1.0,1.0,0.8711940050125122,1.0,-0.4886400401592254,0.2093867510557174,0.2792532742023468,0.0854810327291488,0.7359236478805542,0.7359236478805542,0.0,25.035165786743164,25.0,11446.4619140625,0.0,27.440040588378903,1.0,283.1499938964844,284.57440185546875,297.9273681640625,298.826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17889.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717011511325836,1.0,0.0,0.0,1.9210515022277832,1.921059489250183,2.46247253699039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.99462890625,0.0,254.7015380859375,1895.4371337890625,0.0,228.4100036621093,0.4118553400039673,1.0,0.0,3.0,1.0,0.0
17651880,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0458591543138027,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0482918955385685,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0356682315468788,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.0482918955385685,296.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435684323310852,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7467956542969,297.0644836425781,284.9517517089844,1.0,0.1508058458566665,1.0,1.0,0.8711940050125122,1.0,-0.4886400401592254,0.2093867510557174,0.2792532742023468,0.0854810327291488,0.7359236478805542,0.7359236478805542,0.0,25.035165786743164,25.0,11446.4619140625,0.0,27.440040588378903,1.0,283.1499938964844,284.57440185546875,297.9273681640625,298.826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17889.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717011511325836,1.0,0.0,0.0,1.9210515022277832,1.921059489250183,2.46247253699039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.99462890625,0.0,254.7015380859375,1895.4371337890625,0.0,228.4100036621093,0.4118553400039673,1.0,0.0,3.0,1.0,0.0
17651940,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435944199562073,0.050000000745058,0.0458589568734169,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435944199562073,0.050000000745058,0.048291690647602,296.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435944199562073,0.050000000745058,0.0356680788099765,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435944199562073,0.050000000745058,0.048291690647602,296.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435944199562073,0.050000000745058,0.2290749847888946,284.9517517089844,284.95001220703125,298.7166748046875,294.9524230957031,297.77716064453125,297.07403564453125,284.9517822265625,1.0,0.1507926136255264,1.0,1.0,0.8674142360687256,1.0,-0.4886379539966583,0.2095590829849243,0.279078871011734,0.0855622142553329,0.7371095418930054,0.7371095418930054,0.0,25.02903938293457,25.0,11458.7001953125,0.0,27.43480110168457,1.0,283.1499938964844,284.5718994140625,297.9525146484375,298.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,17888.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717188239097595,1.0,0.0,0.0,1.9264509677886963,1.9264590740203853,2.476334657330881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.412109375,0.0,256.453857421875,1895.4371337890625,0.0,228.43829345703125,0.4127873480319977,1.0,0.0,3.0,1.0,0.0
17652000,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435944199562073,0.050000000745058,0.0458589568734169,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435944199562073,0.050000000745058,0.048291690647602,296.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435944199562073,0.050000000745058,0.0356680788099765,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435944199562073,0.050000000745058,0.048291690647602,296.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435944199562073,0.050000000745058,0.2290749847888946,284.9517517089844,284.95001220703125,298.7166748046875,294.9524230957031,297.77716064453125,297.07403564453125,284.9517822265625,1.0,0.1507926136255264,1.0,1.0,0.8674142360687256,1.0,-0.4886379539966583,0.2095590829849243,0.279078871011734,0.0855622142553329,0.7371095418930054,0.7371095418930054,0.0,25.02903938293457,25.0,11458.7001953125,0.0,27.43480110168457,1.0,283.1499938964844,284.5718994140625,297.9525146484375,298.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,17888.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717188239097595,1.0,0.0,0.0,1.9264509677886963,1.9264590740203853,2.476334657330881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.412109375,0.0,256.453857421875,1895.4371337890625,0.0,228.43829345703125,0.4127873480319977,1.0,0.0,3.0,1.0,0.0
17652060,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0458588004112243,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0482915267348289,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0356679558753967,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0482915267348289,296.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075256347656,297.0835266113281,284.9517822265625,1.0,0.1507817506790161,1.0,1.0,0.863638162612915,1.0,-0.4886362552642822,0.2097339928150177,0.2789022624492645,0.085651971399784,0.7383081912994385,0.7383081912994385,0.0,25.02399635314941,25.0,11471.1162109375,0.0,27.430498123168945,1.0,283.1499938964844,284.5694274902344,297.9775695800781,298.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,17887.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717321157455444,1.0,0.0,0.0,1.931899189949036,1.931907296180725,2.49036105515188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.89794921875,0.0,258.23052978515625,1895.4371337890625,0.0,228.45957946777344,0.413728266954422,1.0,0.0,3.0,1.0,0.0
17652120,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0458588004112243,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0482915267348289,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0356679558753967,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.0482915267348289,296.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436154007911682,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075256347656,297.0835266113281,284.9517822265625,1.0,0.1507817506790161,1.0,1.0,0.863638162612915,1.0,-0.4886362552642822,0.2097339928150177,0.2789022624492645,0.085651971399784,0.7383081912994385,0.7383081912994385,0.0,25.02399635314941,25.0,11471.1162109375,0.0,27.430498123168945,1.0,283.1499938964844,284.5694274902344,297.9775695800781,298.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,17887.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717321157455444,1.0,0.0,0.0,1.931899189949036,1.931907296180725,2.49036105515188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.89794921875,0.0,258.23052978515625,1895.4371337890625,0.0,228.45957946777344,0.413728266954422,1.0,0.0,3.0,1.0,0.0
17652180,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436285138130188,0.050000000745058,0.0458587035536766,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436285138130188,0.050000000745058,0.0482914224267005,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436285138130188,0.050000000745058,0.0356678813695907,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436285138130188,0.050000000745058,0.0482914224267005,296.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436285138130188,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83062744140625,297.0906982421875,284.9518127441406,1.0,0.1507747769355774,1.0,1.0,0.8607683181762695,1.0,-0.4886352121829986,0.2098691016435623,0.2787661254405975,0.0857254490256309,0.7392281889915466,0.7392281889915466,0.0,25.02075958251953,25.0,11480.685546875,0.0,27.42774200439453,1.0,283.1499938964844,284.56756591796875,297.99658203125,298.89892578125,293.1499938964844,293.1499938964844,283.1499938964844,17886.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371739387512207,1.0,0.0,0.0,1.9360737800598145,1.936081886291504,2.501135156762757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.40185546875,0.0,259.5976867675781,1895.4371337890625,0.0,228.4711761474609,0.414449542760849,1.0,0.0,3.0,1.0,0.0
17652240,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436321496963501,0.050000000745058,0.0458586737513542,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436321496963501,0.050000000745058,0.0482913926243782,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436321496963501,0.050000000745058,0.0356678590178489,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436321496963501,0.050000000745058,0.0482913926243782,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436321496963501,0.050000000745058,0.2290735691785812,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8379211425781,297.0929260253906,284.9518127441406,1.0,0.1507728099822998,1.0,1.0,0.8598620295524597,1.0,-0.4886349141597748,0.2099120616912841,0.2787228524684906,0.085749827325344,0.739519476890564,0.739519476890564,0.0,25.019847869873047,25.0,11483.7099609375,0.0,27.426965713500977,1.0,283.1499938964844,284.56695556640625,298.0025634765625,298.9052124023437,293.1499938964844,293.1499938964844,283.1499938964844,17886.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717409372329712,1.0,0.0,0.0,1.9373974800109863,1.937405586242676,2.504556562143989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.45849609375,0.0,260.03240966796875,1895.4371337890625,0.0,228.4736785888672,0.4146783649921417,1.0,0.0,3.0,1.0,0.0
17652300,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393618583679,0.050000000745058,0.04585862159729,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393618583679,0.050000000745058,0.0482913367450237,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393618583679,0.050000000745058,0.0356678180396556,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393618583679,0.050000000745058,0.0482913367450237,296.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393618583679,0.050000000745058,0.2290733009576797,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.85302734375,297.0975341796875,284.9518127441406,1.0,0.150768905878067,1.0,1.0,0.8579739928245544,1.0,-0.4886343479156494,0.2100024223327636,0.2786319255828857,0.0858016163110733,0.7401268482208252,0.7401268482208252,0.0,25.018028259277344,25.0,11489.966796875,0.0,27.42541885375977,1.0,283.1499938964844,284.56573486328125,298.0150756835937,298.9183044433594,293.1499938964844,293.1499938964844,283.1499938964844,17885.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717431426048279,1.0,0.0,0.0,1.9401593208312988,1.9401675462722776,2.511702632546076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.72802734375,0.0,260.9412841796875,1895.4371337890625,0.0,228.47720336914065,0.4151559770107269,1.0,0.0,3.0,1.0,0.0
17652360,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457991600037,0.050000000745058,0.0458585731685161,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457991600037,0.050000000745058,0.0482912845909595,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457991600037,0.050000000745058,0.0356677770614624,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457991600037,0.050000000745058,0.0482912845909595,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457991600037,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8681640625,297.1020812988281,284.9518127441406,1.0,0.1507653594017028,1.0,1.0,0.8560869693756104,1.0,-0.4886338114738464,0.2100934535264969,0.2785403728485107,0.0858557224273681,0.7407345771789551,0.7407345771789551,0.0,25.01637458801269,25.0,11496.2509765625,0.0,27.424015045166016,1.0,283.1499938964844,284.5644836425781,298.0275573730469,298.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,17885.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717431724071502,1.0,0.0,0.0,1.942926883697509,1.9429349899291992,2.518873145618272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.00634765625,0.0,261.8546447753906,1895.4371337890625,0.0,228.47726440429688,0.4156348407268524,1.0,0.0,3.0,1.0,0.0
17652420,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0458584912121295,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0482911989092826,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0356677174568176,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0482911989092826,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984069824219,297.111083984375,284.9518127441406,1.0,0.1507593393325805,1.0,1.0,0.8523128628730774,1.0,-0.4886329770088196,0.2102777957916259,0.2783551812171936,0.0859709456562995,0.7419584393501282,0.7419584393501282,0.0,25.01356506347656,25.0,11509.001953125,0.0,27.4216365814209,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9576110839844,293.1499938964844,293.1499938964844,283.1499938964844,17884.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717389404773712,1.0,0.0,0.0,1.9484939575195312,1.9485020637512207,2.533328427034576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.65283203125,0.0,263.6990051269531,1895.4371337890625,0.0,228.470458984375,0.4165986776351928,1.0,0.0,3.0,1.0,0.0
17652480,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0458584912121295,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0482911989092826,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0356677174568176,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0482911989092826,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984069824219,297.111083984375,284.9518127441406,1.0,0.1507593393325805,1.0,1.0,0.8523128628730774,1.0,-0.4886329770088196,0.2102777957916259,0.2783551812171936,0.0859709456562995,0.7419584393501282,0.7419584393501282,0.0,25.01356506347656,25.0,11509.001953125,0.0,27.4216365814209,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9576110839844,293.1499938964844,293.1499938964844,283.1499938964844,17884.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717389404773712,1.0,0.0,0.0,1.9484939575195312,1.9485020637512207,2.533328427034576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.65283203125,0.0,263.6990051269531,1895.4371337890625,0.0,228.470458984375,0.4165986776351928,1.0,0.0,3.0,1.0,0.0
17652540,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0458584278821945,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0482911318540573,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0356676653027534,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0482911318540573,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286193847656,297.1199951171875,284.95184326171875,1.0,0.1507542431354522,1.0,1.0,0.8485387563705444,1.0,-0.4886322617530823,0.210466131567955,0.278166115283966,0.086093783378601,0.7431912422180176,0.7431912422180176,0.0,25.01117897033692,25.0,11521.8720703125,0.0,27.41962432861328,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9839172363281,293.1499938964844,293.1499938964844,283.1499938964844,17883.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717256784439087,1.0,0.0,0.0,1.9540897607803345,1.9540979862213133,2.547900237459544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.36181640625,0.0,265.5621643066406,1895.4371337890625,0.0,228.4492645263672,0.417568027973175,1.0,0.0,3.0,1.0,0.0
17652600,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0458584278821945,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0482911318540573,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0356676653027534,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0482911318540573,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286193847656,297.1199951171875,284.95184326171875,1.0,0.1507542431354522,1.0,1.0,0.8485387563705444,1.0,-0.4886322617530823,0.210466131567955,0.278166115283966,0.086093783378601,0.7431912422180176,0.7431912422180176,0.0,25.01117897033692,25.0,11521.8720703125,0.0,27.41962432861328,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9839172363281,293.1499938964844,293.1499938964844,283.1499938964844,17883.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717256784439087,1.0,0.0,0.0,1.9540897607803345,1.9540979862213133,2.547900237459544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.36181640625,0.0,265.5621643066406,1895.4371337890625,0.0,228.4492645263672,0.417568027973175,1.0,0.0,3.0,1.0,0.0
17652660,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436722040176392,0.050000000745058,0.0458583757281303,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436722040176392,0.050000000745058,0.0482910759747028,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436722040176392,0.050000000745058,0.0356676243245601,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436722040176392,0.050000000745058,0.0482910759747028,296.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436722040176392,0.050000000745058,0.2290720790624618,284.95184326171875,284.95001220703125,299.0566711425781,295.10308837890625,297.9588623046875,297.1288146972656,284.9518737792969,1.0,0.150750070810318,1.0,1.0,0.8447685837745667,1.0,-0.4886316955089569,0.2106575965881347,0.2779740989208221,0.0862261205911636,0.7444421052932739,0.7444421052932739,0.0,25.00922203063965,25.0,11535.0498046875,0.0,27.4179801940918,1.0,283.1499938964844,284.5570678710937,298.1029968261719,299.0103759765625,293.1499938964844,293.1499938964844,283.1499938964844,17882.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717055916786194,1.0,0.0,0.0,1.959742903709412,1.95975124835968,2.562663610206073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.2314453125,0.0,267.4529113769531,1895.4371337890625,0.0,228.4171142578125,0.4185475409030914,1.0,0.0,3.0,1.0,0.0
17652720,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436722040176392,0.050000000745058,0.0458583757281303,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436722040176392,0.050000000745058,0.0482910759747028,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436722040176392,0.050000000745058,0.0356676243245601,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436722040176392,0.050000000745058,0.0482910759747028,296.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436722040176392,0.050000000745058,0.2290720790624618,284.95184326171875,284.95001220703125,299.0566711425781,295.10308837890625,297.9588623046875,297.1288146972656,284.9518737792969,1.0,0.150750070810318,1.0,1.0,0.8447685837745667,1.0,-0.4886316955089569,0.2106575965881347,0.2779740989208221,0.0862261205911636,0.7444421052932739,0.7444421052932739,0.0,25.00922203063965,25.0,11535.0498046875,0.0,27.4179801940918,1.0,283.1499938964844,284.5570678710937,298.1029968261719,299.0103759765625,293.1499938964844,293.1499938964844,283.1499938964844,17882.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717055916786194,1.0,0.0,0.0,1.959742903709412,1.95975124835968,2.562663610206073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.2314453125,0.0,267.4529113769531,1895.4371337890625,0.0,228.4171142578125,0.4185475409030914,1.0,0.0,3.0,1.0,0.0
17652780,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.045858334749937,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0356675945222377,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.98907470703125,297.13751220703125,284.9518737792969,1.0,0.1507466435432434,1.0,1.0,0.8409983515739441,1.0,-0.4886312782764435,0.2108530402183532,0.2777782082557678,0.0863671079277992,0.745711088180542,0.745711088180542,0.0,25.007604598999023,25.0,11548.5009765625,0.0,27.41662979125977,1.0,283.1499938964844,284.5545959472656,298.12847900390625,299.0370483398437,293.1499938964844,293.1499938964844,283.1499938964844,17881.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716792166233063,1.0,0.0,0.0,1.965459942817688,1.9654682874679563,2.577637019385293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.2509765625,0.0,269.3740234375,1895.4371337890625,0.0,228.3749084472656,0.4195383787155151,1.0,0.0,3.0,1.0,0.0
17652840,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.045858334749937,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0356675945222377,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.98907470703125,297.13751220703125,284.9518737792969,1.0,0.1507466435432434,1.0,1.0,0.8409983515739441,1.0,-0.4886312782764435,0.2108530402183532,0.2777782082557678,0.0863671079277992,0.745711088180542,0.745711088180542,0.0,25.007604598999023,25.0,11548.5009765625,0.0,27.41662979125977,1.0,283.1499938964844,284.5545959472656,298.12847900390625,299.0370483398437,293.1499938964844,293.1499938964844,283.1499938964844,17881.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716792166233063,1.0,0.0,0.0,1.965459942817688,1.9654682874679563,2.577637019385293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.2509765625,0.0,269.3740234375,1895.4371337890625,0.0,228.3749084472656,0.4195383787155151,1.0,0.0,3.0,1.0,0.0
17652900,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0458583161234855,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0356675796210765,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0041809082031,297.141845703125,284.951904296875,1.0,0.1507451683282852,1.0,1.0,0.8391132950782776,1.0,-0.4886310696601867,0.2109521925449371,0.2776788771152496,0.0864412039518356,0.7463527321815491,0.7463527321815491,0.0,25.00690269470215,25.0,11555.3544921875,0.0,27.416046142578125,1.0,283.1499938964844,284.5533752441406,298.14129638671875,299.05047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17880.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716636598110199,1.0,0.0,0.0,1.968344449996948,1.9683526754379272,2.585208562777553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.8291015625,0.0,270.34686279296875,1895.4371337890625,0.0,228.34999084472656,0.4200384318828583,1.0,0.0,3.0,1.0,0.0
17652960,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0458583012223243,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0356675684452056,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.019287109375,297.1461486816406,284.951904296875,1.0,0.1507438272237777,1.0,1.0,0.8372295498847961,1.0,-0.4886309206485748,0.2110522836446762,0.2775786221027374,0.0865175575017929,0.7469996809959412,0.7469996809959412,0.0,25.00626373291016,25.0,11562.2998046875,0.0,27.41551780700684,1.0,283.1499938964844,284.5521545410156,298.1542053222656,299.0639953613281,293.1499938964844,293.1499938964844,283.1499938964844,17879.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716468811035156,1.0,0.0,0.0,1.9712483882904053,1.9712567329406736,2.59284206549637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.45751953125,0.0,271.3286437988281,1895.4371337890625,0.0,228.32313537597656,0.4205419719219208,1.0,0.0,3.0,1.0,0.0
17653020,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04949951171875,297.1546325683594,284.9519348144531,1.0,0.1507415175437927,1.0,1.0,0.8334621787071228,1.0,-0.4886306226253509,0.2112554907798767,0.2773751318454742,0.0866776406764984,0.7483114004135132,0.7483114004135132,0.0,25.00515937805176,25.0,11576.517578125,0.0,27.41460609436035,1.0,283.1499938964844,284.5497131347656,298.1802673339844,299.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,17878.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716123104095459,1.0,0.0,0.0,1.9771236181259155,1.977131962776184,2.608321096886357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.89453125,0.0,273.3224182128906,1895.4371337890625,0.0,228.267822265625,0.421561062335968,1.0,0.0,3.0,1.0,0.0
17653080,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04949951171875,297.1546325683594,284.9519348144531,1.0,0.1507415175437927,1.0,1.0,0.8334621787071228,1.0,-0.4886306226253509,0.2112554907798767,0.2773751318454742,0.0866776406764984,0.7483114004135132,0.7483114004135132,0.0,25.00515937805176,25.0,11576.517578125,0.0,27.41460609436035,1.0,283.1499938964844,284.5497131347656,298.1802673339844,299.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,17878.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716123104095459,1.0,0.0,0.0,1.9771236181259155,1.977131962776184,2.608321096886357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.89453125,0.0,273.3224182128906,1895.4371337890625,0.0,228.267822265625,0.421561062335968,1.0,0.0,3.0,1.0,0.0
17653140,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0797424316406,297.1630554199219,284.95196533203125,1.0,0.1507395952939987,1.0,1.0,0.8296948075294495,1.0,-0.4886304140090942,0.2114631980657577,0.2771672010421753,0.0868469849228859,0.7496439218521118,0.7496439218521118,0.0,25.004234313964844,25.0,11591.1025390625,0.0,27.413848876953125,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,17876.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371570885181427,1.0,0.0,0.0,1.983078598976136,1.983086943626404,2.6240567763125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.53515625,0.0,275.3536376953125,1895.4371337890625,0.0,228.20152282714844,0.4225944876670837,1.0,0.0,3.0,1.0,0.0
