time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0797424316406,297.1630554199219,284.95196533203125,1.0,0.1507395952939987,1.0,1.0,0.8296948075294495,1.0,-0.4886304140090942,0.2114631980657577,0.2771672010421753,0.0868469849228859,0.7496439218521118,0.7496439218521118,0.0,25.004234313964844,25.0,11591.1025390625,0.0,27.413848876953125,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,17876.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371570885181427,1.0,0.0,0.0,1.983078598976136,1.983086943626404,2.6240567763125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.53515625,0.0,275.3536376953125,1895.4371337890625,0.0,228.20152282714844,0.4225944876670837,1.0,0.0,3.0,1.0,0.0
17653260,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.045858234167099,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0356675162911415,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9519958496094,284.95001220703125,299.3399963378906,295.233642578125,298.1099548339844,297.17138671875,284.9520263671875,1.0,0.1507380306720733,1.0,1.0,0.8259313702583313,1.0,-0.4886302053928375,0.2116750031709671,0.2769551873207092,0.0870264396071434,0.7510027885437012,0.7510027885437012,0.0,25.00347137451172,25.0,11606.19921875,0.0,27.413232803344727,1.0,283.1499938964844,284.5448303222656,298.2334289550781,299.1470031738281,293.1499938964844,293.1499938964844,283.1499938964844,17874.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715260326862335,1.0,0.0,0.0,1.989132642745972,1.98914098739624,2.6401031050227175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.45703125,0.0,277.42919921875,1895.4371337890625,0.0,228.12974548339844,0.423645555973053,1.0,0.0,3.0,1.0,0.0
17653320,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.045858234167099,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0356675162911415,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9519958496094,284.95001220703125,299.3399963378906,295.233642578125,298.1099548339844,297.17138671875,284.9520263671875,1.0,0.1507380306720733,1.0,1.0,0.8259313702583313,1.0,-0.4886302053928375,0.2116750031709671,0.2769551873207092,0.0870264396071434,0.7510027885437012,0.7510027885437012,0.0,25.00347137451172,25.0,11606.19921875,0.0,27.413232803344727,1.0,283.1499938964844,284.5448303222656,298.2334289550781,299.1470031738281,293.1499938964844,293.1499938964844,283.1499938964844,17874.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715260326862335,1.0,0.0,0.0,1.989132642745972,1.98914098739624,2.6401031050227175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.45703125,0.0,277.42919921875,1895.4371337890625,0.0,228.12974548339844,0.423645555973053,1.0,0.0,3.0,1.0,0.0
17653380,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7463890910148621,0.1175097450613975,0.1044466197490692,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.5603716373443604,0.050000000745058,0.0481702983379364,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.5603716373443604,0.050000000745058,0.0355784185230731,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.5603716373443604,0.050000000745058,0.0481702983379364,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.5603716373443604,0.050000000745058,0.2284991443157196,285.0024108886719,284.95001220703125,299.3876037597656,295.2565002441406,298.1179504394531,297.1615295410156,285.0581359863281,1.0,0.1517554521560669,1.0,1.0,0.8227701187133789,1.0,-0.5578173398971558,0.239920511841774,0.3178968429565429,0.1059518158435821,0.7904321551322937,0.7904321551322937,0.0,22.561857223510746,25.0,12816.00390625,0.0,31.271982192993164,1.0,283.1499938964844,284.6530456542969,298.2694091796875,299.2182006835937,293.1499938964844,293.1499938964844,283.1499938964844,16849.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731428384780884,1.0,0.0,0.0,2.0208892822265625,2.020897626876831,2.725074921272608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.34619140625,0.0,284.3013000488281,1895.4371337890625,0.0,230.7216796875,0.4283809661865234,1.0,0.0,3.0,1.0,0.0
17653440,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7489357590675354,0.1158498302102088,0.1056125462055206,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.5602824687957764,0.050000000745058,0.0481708496809005,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.5602824687957764,0.050000000745058,0.0355788245797157,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.5602824687957764,0.050000000745058,0.0481708496809005,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.5602824687957764,0.050000000745058,0.2285017669200897,285.0413513183594,284.95001220703125,299.39666748046875,295.2608947753906,298.1141662597656,297.1493530273437,285.09136962890625,1.0,0.1519396901130676,1.0,1.0,0.8221679925918579,1.0,-0.5592817664146423,0.2405461519956588,0.3187356293201446,0.1064134910702705,0.823991596698761,0.823991596698761,0.0,22.590330123901367,25.0,13003.2490234375,0.0,31.42970848083496,1.0,283.1499938964844,284.6612548828125,298.2874450683594,299.25616455078125,293.1499938964844,293.1499938964844,283.1499938964844,15725.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751260936260223,1.0,0.0,0.0,2.0593574047088623,2.059365749359131,2.8298069310039864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.61669921875,0.0,293.3710021972656,1895.4371337890625,0.0,233.91525268554688,0.4337419867515564,1.0,0.0,3.0,1.0,0.0
17653500,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7418619990348816,0.1128481775522232,0.103445179760456,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.5582025647163391,0.050000000745058,0.0481847114861011,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.5582025647163391,0.050000000745058,0.0355890654027462,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.5582025647163391,0.050000000745058,0.0481847114861011,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.5582025647163391,0.050000000745058,0.2285675257444381,285.10113525390625,284.95001220703125,299.42498779296875,295.2747497558594,298.1101989746094,297.1193542480469,285.0943298339844,1.0,0.1524075120687484,1.0,1.0,0.8202862739562988,1.0,-0.55678790807724,0.2396391779184341,0.3171487152576446,0.1058784499764442,0.9075859189033508,0.9075859189033508,0.0,22.91958236694336,25.0,13208.6796875,0.0,31.514448165893555,1.0,283.1499938964844,284.5977478027344,298.3506774902344,299.3662109375,293.1499938964844,293.1499938964844,283.1499938964844,13402.3154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853013813495636,1.0,0.0,0.0,2.204477548599243,2.20448637008667,3.242685124860145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.34619140625,0.0,338.9961853027344,1895.4371337890625,0.0,250.5806579589844,0.4555884897708893,1.0,0.0,3.0,1.0,0.0
17653560,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7364733815193176,0.1119792535901069,0.1018066853284835,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.5565375089645386,0.050000000745058,0.048196043819189,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.5565375089645386,0.050000000745058,0.0355974324047565,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.5565375089645386,0.050000000745058,0.048196043819189,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.5565375089645386,0.050000000745058,0.2286212891340255,285.0657653808594,284.95001220703125,299.4533386230469,295.2886962890625,298.1149597167969,297.1042175292969,285.0425720214844,1.0,0.1528134644031524,1.0,1.0,0.8187594413757324,1.0,-0.5549219846725464,0.2389833629131317,0.315938651561737,0.1054595783352851,0.92927485704422,0.92927485704422,0.0,23.189332962036133,25.0,13195.1181640625,0.0,31.59822654724121,1.0,283.1499938964844,284.5265808105469,298.38641357421875,299.42510986328125,293.1499938964844,293.1499938964844,283.1499938964844,13564.3818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964338004589081,1.0,0.0,0.0,2.309159755706787,2.309169054031372,3.557961747446825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.48779296875,0.0,384.2176513671875,1895.4371337890625,0.0,269.4607849121094,0.4773286879062652,1.0,0.0,3.0,1.0,0.0
17653620,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7345213294029236,0.1126317083835601,0.101789191365242,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5546606183052063,0.050000000745058,0.048209048807621,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5546606183052063,0.050000000745058,0.0356070362031459,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5546606183052063,0.050000000745058,0.048209048807621,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5546606183052063,0.050000000745058,0.2286829650402069,284.97869873046875,284.95001220703125,299.510009765625,295.3170471191406,298.1344909667969,297.0933532714844,284.9661560058594,1.0,0.1535289287567138,1.0,1.0,0.8157058358192444,1.0,-0.5550171732902527,0.2392291575670242,0.3157880306243896,0.1056791245937347,0.9169440269470216,0.9169440269470216,0.0,23.519237518310547,25.0,13219.4765625,0.0,31.91847038269043,1.0,283.1499938964844,284.4326477050781,298.38494873046875,299.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,15790.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109725952148437,1.0,0.0,0.0,2.472550392150879,2.4725613594055176,4.079281268332125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.0078125,0.0,472.8953857421875,1895.4371337890625,0.0,295.40142822265625,0.5104295015335083,1.0,0.0,3.0,1.0,0.0
17653680,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7345213294029236,0.1126317083835601,0.101789191365242,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5546606183052063,0.050000000745058,0.048209048807621,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5546606183052063,0.050000000745058,0.0356070362031459,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5546606183052063,0.050000000745058,0.048209048807621,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5546606183052063,0.050000000745058,0.2286829650402069,284.97869873046875,284.95001220703125,299.510009765625,295.3170471191406,298.1344909667969,297.0933532714844,284.9661560058594,1.0,0.1535289287567138,1.0,1.0,0.8157058358192444,1.0,-0.5550171732902527,0.2392291575670242,0.3157880306243896,0.1056791245937347,0.9169440269470216,0.9169440269470216,0.0,23.519237518310547,25.0,13219.4765625,0.0,31.91847038269043,1.0,283.1499938964844,284.4326477050781,298.38494873046875,299.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,15790.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109725952148437,1.0,0.0,0.0,2.472550392150879,2.4725613594055176,4.079281268332125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.0078125,0.0,472.8953857421875,1895.4371337890625,0.0,295.40142822265625,0.5104295015335083,1.0,0.0,3.0,1.0,0.0
17653740,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.736368715763092,0.1142790094017982,0.103137120604515,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5535393357276917,0.050000000745058,0.0482169315218925,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5535393357276917,0.050000000745058,0.0356128625571727,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5535393357276917,0.050000000745058,0.0482169315218925,296.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5535393357276917,0.050000000745058,0.2287203669548034,284.9351806640625,284.95001220703125,299.5666809082031,295.3460388183594,298.1584167480469,297.0908203125,284.9293518066406,1.0,0.1541439741849899,1.0,1.0,0.8126522302627563,1.0,-0.5567055344581604,0.2401279509067535,0.3165775537490845,0.1063490360975265,0.8912120461463928,0.8912120461463928,0.0,23.73423957824707,25.0,13275.4072265625,0.0,32.27846908569336,1.0,283.1499938964844,284.3833312988281,298.365478515625,299.4261779785156,293.1499938964844,293.1499938964844,283.1499938964844,18143.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146695733070373,1.0,0.0,0.0,2.576582670211792,2.576594829559326,4.429773809988546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.4365234375,0.0,540.3944702148438,1895.4371337890625,0.0,302.2688293457031,0.5267044305801392,1.0,0.0,3.0,1.0,0.0
17653800,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.736368715763092,0.1142790094017982,0.103137120604515,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5535393357276917,0.050000000745058,0.0482169315218925,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5535393357276917,0.050000000745058,0.0356128625571727,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5535393357276917,0.050000000745058,0.0482169315218925,296.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5535393357276917,0.050000000745058,0.2287203669548034,284.9351806640625,284.95001220703125,299.5666809082031,295.3460388183594,298.1584167480469,297.0908203125,284.9293518066406,1.0,0.1541439741849899,1.0,1.0,0.8126522302627563,1.0,-0.5567055344581604,0.2401279509067535,0.3165775537490845,0.1063490360975265,0.8912120461463928,0.8912120461463928,0.0,23.73423957824707,25.0,13275.4072265625,0.0,32.27846908569336,1.0,283.1499938964844,284.3833312988281,298.365478515625,299.4261779785156,293.1499938964844,293.1499938964844,283.1499938964844,18143.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146695733070373,1.0,0.0,0.0,2.576582670211792,2.576594829559326,4.429773809988546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.4365234375,0.0,540.3944702148438,1895.4371337890625,0.0,302.2688293457031,0.5267044305801392,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7393257021903992,0.1162304058670997,0.1048448607325553,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5527567863464355,0.050000000745058,0.0482224859297275,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5527567863464355,0.050000000745058,0.0356169641017913,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5527567863464355,0.050000000745058,0.0482224859297275,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5527567863464355,0.050000000745058,0.2287467122077942,284.92901611328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1839904785156,297.09100341796875,284.9304504394531,1.0,0.154678612947464,1.0,1.0,0.8090444207191467,1.0,-0.5588048100471497,0.2412380427122116,0.3175667524337768,0.107181616127491,0.8732461333274841,0.8732461333274841,0.0,23.89412498474121,25.0,13296.580078125,0.0,32.62643814086914,1.0,283.1499938964844,284.3878479003906,298.3671875,299.4198608398437,293.1499938964844,293.1499938964844,283.1499938964844,18961.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122873246669769,1.0,0.0,0.0,2.566073417663574,2.5660855770111084,4.393711492411967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.328125,0.0,538.8881225585938,1895.4371337890625,0.0,297.830078125,0.5253614783287048,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7393257021903992,0.1162304058670997,0.1048448607325553,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5527567863464355,0.050000000745058,0.0482224859297275,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5527567863464355,0.050000000745058,0.0356169641017913,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5527567863464355,0.050000000745058,0.0482224859297275,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.5527567863464355,0.050000000745058,0.2287467122077942,284.92901611328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1839904785156,297.09100341796875,284.9304504394531,1.0,0.154678612947464,1.0,1.0,0.8090444207191467,1.0,-0.5588048100471497,0.2412380427122116,0.3175667524337768,0.107181616127491,0.8732461333274841,0.8732461333274841,0.0,23.89412498474121,25.0,13296.580078125,0.0,32.62643814086914,1.0,283.1499938964844,284.3878479003906,298.3671875,299.4198608398437,293.1499938964844,293.1499938964844,283.1499938964844,18961.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122873246669769,1.0,0.0,0.0,2.566073417663574,2.5660855770111084,4.393711492411967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.328125,0.0,538.8881225585938,1895.4371337890625,0.0,297.830078125,0.5253614783287048,1.0,0.0,3.0,1.0,0.0
17653980,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7428115010261536,0.1183355301618576,0.10670817643404,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.552184522151947,0.050000000745058,0.0482265725731849,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.552184522151947,0.050000000745058,0.0356199815869331,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.552184522151947,0.050000000745058,0.0482265725731849,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.552184522151947,0.050000000745058,0.2287660986185073,284.9437255859375,284.95001220703125,299.67999267578125,295.4060974121094,298.21044921875,297.0926818847656,284.94744873046875,1.0,0.1551536321640014,1.0,1.0,0.8054366111755371,1.0,-0.5610776543617249,0.2424286603927612,0.3186489939689636,0.1080772653222084,0.8737999200820923,0.8737999200820923,0.0,24.01858711242676,25.0,13333.8974609375,0.0,32.958988189697266,1.0,283.1499938964844,284.4087219238281,298.3928527832031,299.44158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18511.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092967212200165,1.0,0.0,0.0,2.529496908187866,2.529508590698242,4.269349176411197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.0751953125,0.0,516.6211547851562,1895.4371337890625,0.0,292.326904296875,0.5208006501197815,1.0,0.0,3.0,1.0,0.0
17654040,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7428115010261536,0.1183355301618576,0.10670817643404,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.552184522151947,0.050000000745058,0.0482265725731849,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.552184522151947,0.050000000745058,0.0356199815869331,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.552184522151947,0.050000000745058,0.0482265725731849,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.552184522151947,0.050000000745058,0.2287660986185073,284.9437255859375,284.95001220703125,299.67999267578125,295.4060974121094,298.21044921875,297.0926818847656,284.94744873046875,1.0,0.1551536321640014,1.0,1.0,0.8054366111755371,1.0,-0.5610776543617249,0.2424286603927612,0.3186489939689636,0.1080772653222084,0.8737999200820923,0.8737999200820923,0.0,24.01858711242676,25.0,13333.8974609375,0.0,32.958988189697266,1.0,283.1499938964844,284.4087219238281,298.3928527832031,299.44158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18511.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092967212200165,1.0,0.0,0.0,2.529496908187866,2.529508590698242,4.269349176411197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.0751953125,0.0,516.6211547851562,1895.4371337890625,0.0,292.326904296875,0.5208006501197815,1.0,0.0,3.0,1.0,0.0
17654100,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7447002530097961,0.1194268614053726,0.1076800301671028,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5519623756408691,0.050000000745058,0.0482281669974327,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5519623756408691,0.050000000745058,0.0356211587786674,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5519623756408691,0.050000000745058,0.0482281669974327,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5519623756408691,0.050000000745058,0.2287736535072326,284.9510192871094,284.95001220703125,299.7083435058594,295.42156982421875,298.22393798828125,297.0939025878906,284.953857421875,1.0,0.1553719043731689,1.0,1.0,0.8036327362060547,1.0,-0.5622583031654358,0.2430453449487686,0.3192130029201507,0.1085427701473236,0.8782678842544556,0.8782678842544556,0.0,24.069833755493164,25.0,13368.5244140625,0.0,33.11967849731445,1.0,283.1499938964844,284.41375732421875,298.4116516113281,299.46124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18268.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085254967212677,1.0,0.0,0.0,2.5268657207489014,2.5268774032592773,4.2604719396877044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.53271484375,0.0,513.949951171875,1895.4371337890625,0.0,290.9198303222656,0.5200400352478027,1.0,0.0,3.0,1.0,0.0
17654160,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7466522455215454,0.1205328628420829,0.1086676269769668,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517719984054565,0.050000000745058,0.0482295341789722,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517719984054565,0.050000000745058,0.0356221683323383,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517719984054565,0.050000000745058,0.0482295341789722,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517719984054565,0.050000000745058,0.2287801504135131,284.9564819335937,284.95001220703125,299.7366638183594,295.437255859375,298.23748779296875,297.09527587890625,284.95855712890625,1.0,0.1555800437927246,1.0,1.0,0.8018676042556763,1.0,-0.5634559392929077,0.2436684221029281,0.3197875022888183,0.1090139374136924,0.8835040330886841,0.8835040330886841,0.0,24.11555290222168,25.0,13404.8388671875,0.0,33.27714920043945,1.0,283.1499938964844,284.41656494140625,298.43145751953125,299.4828491210937,293.1499938964844,293.1499938964844,283.1499938964844,18052.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082225859165191,1.0,0.0,0.0,2.52881383895874,2.528825521469116,4.267043607342202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.80810546875,0.0,513.8760986328125,1895.4371337890625,0.0,290.3685607910156,0.5201327204704285,1.0,0.0,3.0,1.0,0.0
17654220,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7507026791572571,0.1227776184678077,0.1106757074594497,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5514712929725647,0.050000000745058,0.0482316985726356,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5514712929725647,0.050000000745058,0.0356237664818763,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5514712929725647,0.050000000745058,0.0482316985726356,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5514712929725647,0.050000000745058,0.2287904024124145,284.9631652832031,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.0983581542969,284.96417236328125,1.0,0.1559698283672332,1.0,1.0,0.7983373999595642,1.0,-0.5658851265907288,0.2449347525835037,0.3209503591060638,0.1099764183163642,0.8950920104980469,0.8950920104980469,0.0,24.192914962768555,25.0,13481.3701171875,0.0,33.58320236206055,1.0,283.1499938964844,284.4173278808594,298.4704284667969,299.52703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17729.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086085259914398,1.0,0.0,0.0,2.542670965194702,2.542682647705078,4.3139360172972374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.05419921875,0.0,519.6483154296875,1895.4371337890625,0.0,291.07110595703125,0.5222517251968384,1.0,0.0,3.0,1.0,0.0
17654280,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7507026791572571,0.1227776184678077,0.1106757074594497,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5514712929725647,0.050000000745058,0.0482316985726356,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5514712929725647,0.050000000745058,0.0356237664818763,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5514712929725647,0.050000000745058,0.0482316985726356,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5514712929725647,0.050000000745058,0.2287904024124145,284.9631652832031,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.0983581542969,284.96417236328125,1.0,0.1559698283672332,1.0,1.0,0.7983373999595642,1.0,-0.5658851265907288,0.2449347525835037,0.3209503591060638,0.1099764183163642,0.8950920104980469,0.8950920104980469,0.0,24.192914962768555,25.0,13481.3701171875,0.0,33.58320236206055,1.0,283.1499938964844,284.4173278808594,298.4704284667969,299.52703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17729.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086085259914398,1.0,0.0,0.0,2.542670965194702,2.542682647705078,4.3139360172972374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.05419921875,0.0,519.6483154296875,1895.4371337890625,0.0,291.07110595703125,0.5222517251968384,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.754914402961731,0.1250579506158828,0.1127175837755203,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5512610673904419,0.050000000745058,0.0482332110404968,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5512610673904419,0.050000000745058,0.0356248840689659,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5512610673904419,0.050000000745058,0.0482332110404968,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5512610673904419,0.050000000745058,0.2287975847721099,284.966064453125,284.95001220703125,299.8500061035156,295.502197265625,298.29248046875,297.10174560546875,284.9664611816406,1.0,0.1563292890787124,1.0,1.0,0.7948071360588074,1.0,-0.5683491826057434,0.2462245225906372,0.3221246600151062,0.1109639629721641,0.9071112871170044,0.9071112871170044,0.0,24.2542667388916,25.0,13561.5390625,0.0,33.878910064697266,1.0,283.1499938964844,284.4139099121094,298.5066833496094,299.5691833496094,293.1499938964844,293.1499938964844,283.1499938964844,17535.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096250832080841,1.0,0.0,0.0,2.5652310848236084,2.5652430057525635,4.39082725733897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.64306640625,0.0,530.9232788085938,1895.4371337890625,0.0,292.9274597167969,0.5291163325309753,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.754914402961731,0.1250579506158828,0.1127175837755203,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5512610673904419,0.050000000745058,0.0482332110404968,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5512610673904419,0.050000000745058,0.0356248840689659,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5512610673904419,0.050000000745058,0.0482332110404968,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5512610673904419,0.050000000745058,0.2287975847721099,284.966064453125,284.95001220703125,299.8500061035156,295.502197265625,298.29248046875,297.10174560546875,284.9664611816406,1.0,0.1563292890787124,1.0,1.0,0.7948071360588074,1.0,-0.5683491826057434,0.2462245225906372,0.3221246600151062,0.1109639629721641,0.9071112871170044,0.9071112871170044,0.0,24.2542667388916,25.0,13561.5390625,0.0,33.878910064697266,1.0,283.1499938964844,284.4139099121094,298.5066833496094,299.5691833496094,293.1499938964844,293.1499938964844,283.1499938964844,17535.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096250832080841,1.0,0.0,0.0,2.5652310848236084,2.5652430057525635,4.39082725733897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.64306640625,0.0,530.9232788085938,1895.4371337890625,0.0,292.9274597167969,0.5291163325309753,1.0,0.0,3.0,1.0,0.0
17654460,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7597397565841675,0.1277111619710922,0.1149814873933792,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5511759519577026,0.050000000745058,0.0482338182628154,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5511759519577026,0.050000000745058,0.035625334829092,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5511759519577026,0.050000000745058,0.0482338182628154,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5511759519577026,0.050000000745058,0.2288004606962204,284.96099853515625,284.95001220703125,299.9037170410156,295.5334167480469,298.3209533691406,297.1083679199219,284.95965576171875,1.0,0.156670868396759,1.0,1.0,0.791295051574707,1.0,-0.5710713267326355,0.2476247102022171,0.3234466314315796,0.1120468527078628,0.9130311608314514,0.9130311608314514,0.0,24.295284271240234,25.0,13666.6689453125,0.0,34.18156814575195,1.0,283.1499938964844,284.3959655761719,298.541259765625,299.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,18050.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112484455108642,1.0,0.0,0.0,2.623509407043457,2.623521566390991,4.592599509578577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.37890625,0.0,566.3727416992188,1895.4371337890625,0.0,295.9097900390625,0.5408022999763489,1.0,0.0,3.0,1.0,0.0
17654520,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7597397565841675,0.1277111619710922,0.1149814873933792,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5511759519577026,0.050000000745058,0.0482338182628154,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5511759519577026,0.050000000745058,0.035625334829092,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5511759519577026,0.050000000745058,0.0482338182628154,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.5511759519577026,0.050000000745058,0.2288004606962204,284.96099853515625,284.95001220703125,299.9037170410156,295.5334167480469,298.3209533691406,297.1083679199219,284.95965576171875,1.0,0.156670868396759,1.0,1.0,0.791295051574707,1.0,-0.5710713267326355,0.2476247102022171,0.3234466314315796,0.1120468527078628,0.9130311608314514,0.9130311608314514,0.0,24.295284271240234,25.0,13666.6689453125,0.0,34.18156814575195,1.0,283.1499938964844,284.3959655761719,298.541259765625,299.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,18050.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112484455108642,1.0,0.0,0.0,2.623509407043457,2.623521566390991,4.592599509578577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.37890625,0.0,566.3727416992188,1895.4371337890625,0.0,295.9097900390625,0.5408022999763489,1.0,0.0,3.0,1.0,0.0
17654580,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.765218198299408,0.1305804252624511,0.1174644976854324,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5512535572052002,0.050000000745058,0.0482332408428192,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5512535572052002,0.050000000745058,0.0356249064207077,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5512535572052002,0.050000000745058,0.0482332408428192,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5512535572052002,0.050000000745058,0.2287977337837219,284.9527282714844,284.95001220703125,299.9480895996094,295.558349609375,298.3476867675781,297.1192932128906,284.9511108398437,1.0,0.1569797098636627,1.0,1.0,0.7880638837814331,1.0,-0.5740460753440857,0.2491078227758407,0.3249382674694061,0.1132077202200889,0.911540150642395,0.911540150642395,0.0,24.309062957763672,25.0,13770.041015625,0.0,34.48405456542969,1.0,283.1499938964844,284.376953125,298.56854248046875,299.64630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18924.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131999611854553,1.0,0.0,0.0,2.6843719482421875,2.684384822845459,4.808157996194495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.6298828125,0.0,606.8583374023438,1895.4371337890625,0.0,299.5246887207031,0.5503672957420349,1.0,0.0,3.0,1.0,0.0
17654640,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7657291293144226,0.1308438777923584,0.1176939234137535,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5512651801109314,0.050000000745058,0.0482331551611423,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5512651801109314,0.050000000745058,0.0356248430907726,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5512651801109314,0.050000000745058,0.0482331551611423,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5512651801109314,0.050000000745058,0.2287973165512085,284.9521179199219,284.95001220703125,299.95172119140625,295.56036376953125,298.3500061035156,297.1203918457031,284.95068359375,1.0,0.157006561756134,1.0,1.0,0.7877829074859619,1.0,-0.5743206143379211,0.2492433786392212,0.3250772655010223,0.1133147329092025,0.9112746119499208,0.9112746119499208,0.0,24.30952835083008,25.0,13777.380859375,0.0,34.51128387451172,1.0,283.1499938964844,284.37603759765625,298.57061767578125,299.6489562988281,293.1499938964844,293.1499938964844,283.1499938964844,18980.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133713841438293,1.0,0.0,0.0,2.687601327896118,2.6876142024993896,4.819733021577122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.2548828125,0.0,609.1113891601562,1895.4371337890625,0.0,299.84375,0.5540192127227783,1.0,0.0,3.0,1.0,0.0
17654700,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7690649032592773,0.1325498074293136,0.1191843152046203,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5513571500778198,0.050000000745058,0.0482324808835983,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5513571500778198,0.050000000745058,0.0356243439018726,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5513571500778198,0.050000000745058,0.0482324808835983,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5513571500778198,0.050000000745058,0.2287941128015518,284.9479675292969,284.95001220703125,299.97369384765625,295.5723571777344,298.364501953125,297.1279296875,284.9460144042969,1.0,0.1571748703718185,1.0,1.0,0.7860268950462341,1.0,-0.5761032104492188,0.2501183748245239,0.3259848356246948,0.1140082404017448,0.908434271812439,0.908434271812439,0.0,24.30960464477539,25.0,13844.556640625,0.0,34.68552017211914,1.0,283.1499938964844,284.3642272949219,298.5833740234375,299.6663513183594,293.1499938964844,293.1499938964844,283.1499938964844,19663.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145199954509735,1.0,0.0,0.0,2.7280142307281494,2.728027582168579,4.965770017406612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.79052734375,0.0,637.606689453125,1895.4371337890625,0.0,301.9886474609375,0.5596323609352112,1.0,0.0,3.0,1.0,0.0
17654760,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7725945115089417,0.1343395113945007,0.120753176510334,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.551474392414093,0.050000000745058,0.0482316240668296,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.551474392414093,0.050000000745058,0.0356237106025218,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.551474392414093,0.050000000745058,0.0482316240668296,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.551474392414093,0.050000000745058,0.2287900447845459,284.9445495605469,284.95001220703125,299.994384765625,295.5833740234375,298.3788452148437,297.1363220214844,284.943603515625,1.0,0.1573446244001388,1.0,1.0,0.7842977046966553,1.0,-0.577978253364563,0.2510294914245605,0.3269487619400024,0.1147365644574165,0.904708743095398,0.904708743095398,0.0,24.306066513061523,25.0,13891.5703125,0.0,34.86591720581055,1.0,283.1499938964844,284.35888671875,298.5943908691406,299.6808166503906,293.1499938964844,293.1499938964844,283.1499938964844,20116.0234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156245589256286,1.0,0.0,0.0,2.747769832611084,2.7477834224700928,5.037952064412821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.34765625,0.0,652.49853515625,1895.4371337890625,0.0,304.06231689453125,0.5667215585708618,1.0,0.0,3.0,1.0,0.0
17654820,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7801239490509033,0.1381337493658065,0.1240898519754409,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5517680644989014,0.050000000745058,0.048229482024908,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5517680644989014,0.050000000745058,0.0356221310794353,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5517680644989014,0.050000000745058,0.048229482024908,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5517680644989014,0.050000000745058,0.2287798970937729,284.9394226074219,284.95001220703125,300.0320129394531,295.6026916503906,298.406982421875,297.1549987792969,284.9391174316406,1.0,0.1576904356479644,1.0,1.0,0.7808393239974976,1.0,-0.5819634795188904,0.2529484927654266,0.3290149867534637,0.1162949502468109,0.8956939578056335,0.8956939578056335,0.0,24.29088592529297,25.0,14008.4658203125,0.0,35.24396133422852,1.0,283.1499938964844,284.3453674316406,298.61376953125,299.7080993652344,293.1499938964844,293.1499938964844,283.1499938964844,21349.65625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178684949874878,1.0,0.0,0.0,2.801515579223633,2.8015296459198,5.236962010712887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.88232421875,0.0,694.0617065429688,1895.4371337890625,0.0,308.3091125488281,0.5723239183425903,1.0,0.0,3.0,1.0,0.0
17654880,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7801239490509033,0.1381337493658065,0.1240898519754409,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5517680644989014,0.050000000745058,0.048229482024908,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5517680644989014,0.050000000745058,0.0356221310794353,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5517680644989014,0.050000000745058,0.048229482024908,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.5517680644989014,0.050000000745058,0.2287798970937729,284.9394226074219,284.95001220703125,300.0320129394531,295.6026916503906,298.406982421875,297.1549987792969,284.9391174316406,1.0,0.1576904356479644,1.0,1.0,0.7808393239974976,1.0,-0.5819634795188904,0.2529484927654266,0.3290149867534637,0.1162949502468109,0.8956939578056335,0.8956939578056335,0.0,24.29088592529297,25.0,14008.4658203125,0.0,35.24396133422852,1.0,283.1499938964844,284.3453674316406,298.61376953125,299.7080993652344,293.1499938964844,293.1499938964844,283.1499938964844,21349.65625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178684949874878,1.0,0.0,0.0,2.801515579223633,2.8015296459198,5.236962010712887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.88232421875,0.0,694.0617065429688,1895.4371337890625,0.0,308.3091125488281,0.5723239183425903,1.0,0.0,3.0,1.0,0.0
17654940,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7882331013679504,0.1422210782766342,0.1276894807815551,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5521319508552551,0.050000000745058,0.0482268407940864,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5521319508552551,0.050000000745058,0.0356201790273189,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5521319508552551,0.050000000745058,0.0482268407940864,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5521319508552551,0.050000000745058,0.2287673652172088,284.9481811523437,284.95001220703125,300.0649719238281,295.6185607910156,298.434326171875,297.17596435546875,284.9508972167969,1.0,0.1580484062433242,1.0,1.0,0.7773810029029846,1.0,-0.5862594842910767,0.2549958229064941,0.3312636911869049,0.1179923564195633,0.8969108462333679,0.8969108462333679,0.0,24.26667022705078,25.0,14098.1962890625,0.0,35.64696502685547,1.0,283.1499938964844,284.3573608398437,298.6275329589844,299.7273254394531,293.1499938964844,293.1499938964844,283.1499938964844,21206.7265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196129739284515,1.0,0.0,0.0,2.7894480228424072,2.789462089538574,5.191943159843504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.87646484375,0.0,685.363525390625,1895.4371337890625,0.0,311.6428527832031,0.5695756077766418,1.0,0.0,3.0,1.0,0.0
17655000,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7882331013679504,0.1422210782766342,0.1276894807815551,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5521319508552551,0.050000000745058,0.0482268407940864,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5521319508552551,0.050000000745058,0.0356201790273189,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5521319508552551,0.050000000745058,0.0482268407940864,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5521319508552551,0.050000000745058,0.2287673652172088,284.9481811523437,284.95001220703125,300.0649719238281,295.6185607910156,298.434326171875,297.17596435546875,284.9508972167969,1.0,0.1580484062433242,1.0,1.0,0.7773810029029846,1.0,-0.5862594842910767,0.2549958229064941,0.3312636911869049,0.1179923564195633,0.8969108462333679,0.8969108462333679,0.0,24.26667022705078,25.0,14098.1962890625,0.0,35.64696502685547,1.0,283.1499938964844,284.3573608398437,298.6275329589844,299.7273254394531,293.1499938964844,293.1499938964844,283.1499938964844,21206.7265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196129739284515,1.0,0.0,0.0,2.7894480228424072,2.789462089538574,5.191943159843504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.87646484375,0.0,685.363525390625,1895.4371337890625,0.0,311.6428527832031,0.5695756077766418,1.0,0.0,3.0,1.0,0.0
