time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.796840488910675,0.1465865671634674,0.1315430700778961,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.5525569319725037,0.050000000745058,0.0482237711548805,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.5525569319725037,0.050000000745058,0.0356179140508174,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.5525569319725037,0.050000000745058,0.0482237711548805,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.5525569319725037,0.050000000745058,0.2287528067827224,284.9647827148437,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988220214844,284.968017578125,1.0,0.1584218591451645,1.0,1.0,0.7739546298980713,1.0,-0.5908566117286682,0.2571629285812378,0.3336936831474304,0.1198304072022438,0.9126266837120056,0.9126266837120056,0.0,24.235286712646484,25.0,14202.525390625,0.0,36.07638549804688,1.0,283.1499938964844,284.37359619140625,298.6397399902344,299.74578857421875,293.1499938964844,293.1499938964844,283.1499938964844,20279.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212506115436554,1.0,0.0,0.0,2.7728397846221924,2.7728536128997803,5.130301587996655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.92724609375,0.0,669.354736328125,1895.4371337890625,0.0,314.7987670898437,0.5711244344711304,1.0,0.0,3.0,1.0,0.0
17655120,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.796840488910675,0.1465865671634674,0.1315430700778961,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.5525569319725037,0.050000000745058,0.0482237711548805,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.5525569319725037,0.050000000745058,0.0356179140508174,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.5525569319725037,0.050000000745058,0.0482237711548805,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.5525569319725037,0.050000000745058,0.2287528067827224,284.9647827148437,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988220214844,284.968017578125,1.0,0.1584218591451645,1.0,1.0,0.7739546298980713,1.0,-0.5908566117286682,0.2571629285812378,0.3336936831474304,0.1198304072022438,0.9126266837120056,0.9126266837120056,0.0,24.235286712646484,25.0,14202.525390625,0.0,36.07638549804688,1.0,283.1499938964844,284.37359619140625,298.6397399902344,299.74578857421875,293.1499938964844,293.1499938964844,283.1499938964844,20279.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212506115436554,1.0,0.0,0.0,2.7728397846221924,2.7728536128997803,5.130301587996655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.92724609375,0.0,669.354736328125,1895.4371337890625,0.0,314.7987670898437,0.5711244344711304,1.0,0.0,3.0,1.0,0.0
17655180,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8058012127876282,0.1511861383914947,0.1356203258037567,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5530272722244263,0.050000000745058,0.0482203923165798,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5530272722244263,0.050000000745058,0.0356154181063175,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5530272722244263,0.050000000745058,0.0482203923165798,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5530272722244263,0.050000000745058,0.2287367731332779,284.9698181152344,284.95001220703125,300.1181640625,295.6410522460937,298.486083984375,297.2231140136719,284.9700012207031,1.0,0.1588135212659835,1.0,1.0,0.7705283164978027,1.0,-0.5957194566726685,0.2594367563724518,0.3362827003002167,0.1218092292547226,0.9284727573394777,0.9284727573394777,0.0,24.199499130249023,25.0,14352.642578125,0.0,36.53208923339844,1.0,283.1499938964844,284.3641357421875,298.65252685546875,299.7685241699219,293.1499938964844,293.1499938964844,283.1499938964844,20333.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236040115356445,1.0,0.0,0.0,2.826545000076294,2.82655930519104,5.330957151272742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.05615234375,0.0,704.7222290039062,1895.4371337890625,0.0,319.37969970703125,0.5814353227615356,1.0,0.0,3.0,1.0,0.0
17655240,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8058012127876282,0.1511861383914947,0.1356203258037567,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5530272722244263,0.050000000745058,0.0482203923165798,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5530272722244263,0.050000000745058,0.0356154181063175,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5530272722244263,0.050000000745058,0.0482203923165798,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.5530272722244263,0.050000000745058,0.2287367731332779,284.9698181152344,284.95001220703125,300.1181640625,295.6410522460937,298.486083984375,297.2231140136719,284.9700012207031,1.0,0.1588135212659835,1.0,1.0,0.7705283164978027,1.0,-0.5957194566726685,0.2594367563724518,0.3362827003002167,0.1218092292547226,0.9284727573394777,0.9284727573394777,0.0,24.199499130249023,25.0,14352.642578125,0.0,36.53208923339844,1.0,283.1499938964844,284.3641357421875,298.65252685546875,299.7685241699219,293.1499938964844,293.1499938964844,283.1499938964844,20333.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236040115356445,1.0,0.0,0.0,2.826545000076294,2.82655930519104,5.330957151272742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.05615234375,0.0,704.7222290039062,1895.4371337890625,0.0,319.37969970703125,0.5814353227615356,1.0,0.0,3.0,1.0,0.0
17655300,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8102579116821289,0.1535544693470001,0.1377231329679489,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.5532734990119934,0.050000000745058,0.0482186302542686,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.5532734990119934,0.050000000745058,0.035614114254713,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.5532734990119934,0.050000000745058,0.0482186302542686,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.5532734990119934,0.050000000745058,0.2287284135818481,284.96826171875,284.95001220703125,300.12908935546875,295.6449279785156,298.49835205078125,297.2356262207031,284.9670104980469,1.0,0.1590160131454467,1.0,1.0,0.7688151597976685,1.0,-0.5982272624969482,0.260603666305542,0.3376236259937286,0.1228470876812934,0.9338154196739196,0.9338154196739196,0.0,24.18090057373047,25.0,14438.29296875,0.0,36.768592834472656,1.0,283.1499938964844,284.3531799316406,298.657958984375,299.7796936035156,293.1499938964844,293.1499938964844,283.1499938964844,20729.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425005704164505,1.0,0.0,0.0,2.8710174560546875,2.8710319995880127,5.500029374161386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.6591796875,0.0,737.046142578125,1895.4371337890625,0.0,322.1342468261719,0.5874465703964233,1.0,0.0,3.0,1.0,0.0
17655360,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.814624547958374,0.1559693366289138,0.1398680210113525,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5535262227058411,0.050000000745058,0.0482168234884738,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5535262227058411,0.050000000745058,0.0356127806007862,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5535262227058411,0.050000000745058,0.0482168234884738,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5535262227058411,0.050000000745058,0.2287198603153228,284.9655456542969,284.95001220703125,300.1390991210937,295.6481628417969,298.5103454589844,297.2483825683594,284.96466064453125,1.0,0.1592233031988144,1.0,1.0,0.7671319246292114,1.0,-0.6007854342460632,0.2617867887020111,0.3389986157417297,0.1239158362150192,0.9375081658363342,0.9375081658363342,0.0,24.162017822265625,25.0,14503.9638671875,0.0,37.01107406616211,1.0,283.1499938964844,284.3466186523437,298.661865234375,299.7882080078125,293.1499938964844,293.1499938964844,283.1499938964844,20969.482421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264236986637115,1.0,0.0,0.0,2.8988494873046875,2.898864269256592,5.607182060884952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.27978515625,0.0,757.7186279296875,1895.4371337890625,0.0,324.9411315917969,0.5957656502723694,1.0,0.0,3.0,1.0,0.0
17655420,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8232336044311523,0.1609309911727905,0.1442758440971374,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5540509223937988,0.050000000745058,0.0482130944728851,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5540509223937988,0.050000000745058,0.0356100276112556,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5540509223937988,0.050000000745058,0.0482130944728851,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5540509223937988,0.050000000745058,0.2287021577358245,284.9586181640625,284.95001220703125,300.1566772460937,295.6528625488281,298.53350830078125,297.2745361328125,284.9576110839844,1.0,0.1596516370773315,1.0,1.0,0.7637655138969421,1.0,-0.6060417890548706,0.2642035782337188,0.3418382108211517,0.1261578500270843,0.9407817721366882,0.9407817721366882,0.0,24.123510360717773,25.0,14655.6630859375,0.0,37.51333618164063,1.0,283.1499938964844,284.3277587890625,298.6671447753906,299.80352783203125,293.1499938964844,293.1499938964844,283.1499938964844,21934.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293273091316223,1.0,0.0,0.0,2.976036071777344,2.9760515689849854,5.909757874178467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.71142578125,0.0,818.853515625,1895.4371337890625,0.0,330.7537841796875,0.6113134026527405,1.0,0.0,3.0,1.0,0.0
17655480,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8232336044311523,0.1609309911727905,0.1442758440971374,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5540509223937988,0.050000000745058,0.0482130944728851,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5540509223937988,0.050000000745058,0.0356100276112556,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5540509223937988,0.050000000745058,0.0482130944728851,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5540509223937988,0.050000000745058,0.2287021577358245,284.9586181640625,284.95001220703125,300.1566772460937,295.6528625488281,298.53350830078125,297.2745361328125,284.9576110839844,1.0,0.1596516370773315,1.0,1.0,0.7637655138969421,1.0,-0.6060417890548706,0.2642035782337188,0.3418382108211517,0.1261578500270843,0.9407817721366882,0.9407817721366882,0.0,24.123510360717773,25.0,14655.6630859375,0.0,37.51333618164063,1.0,283.1499938964844,284.3277587890625,298.6671447753906,299.80352783203125,293.1499938964844,293.1499938964844,283.1499938964844,21934.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293273091316223,1.0,0.0,0.0,2.976036071777344,2.9760515689849854,5.909757874178467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.71142578125,0.0,818.853515625,1895.4371337890625,0.0,330.7537841796875,0.6113134026527405,1.0,0.0,3.0,1.0,0.0
17655540,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8318934440612793,0.1660737842321396,0.1488452553749084,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5546047687530518,0.050000000745058,0.0482091791927814,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5546047687530518,0.050000000745058,0.0356071330606937,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5546047687530518,0.050000000745058,0.0482091791927814,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5546047687530518,0.050000000745058,0.2286835759878158,284.9522399902344,284.95001220703125,300.1712646484375,295.6554260253906,298.55572509765625,297.3016052246094,284.9515380859375,1.0,0.1600991338491439,1.0,1.0,0.7603991031646729,1.0,-0.6114904880523682,0.2666771113872528,0.3448133766651153,0.1285768449306488,0.9399296045303344,0.9399296045303344,0.0,24.08407211303711,25.0,14807.2236328125,0.0,38.03975296020508,1.0,283.1499938964844,284.3106384277344,298.66925048828125,299.81524658203125,293.1499938964844,293.1499938964844,283.1499938964844,23066.533203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321195781230926,1.0,0.0,0.0,3.0507445335388184,3.0507609844207764,6.210192395883496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.5966796875,0.0,882.1905517578125,1895.4371337890625,0.0,336.42822265625,0.6265444159507751,1.0,0.0,3.0,1.0,0.0
17655600,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8318934440612793,0.1660737842321396,0.1488452553749084,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5546047687530518,0.050000000745058,0.0482091791927814,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5546047687530518,0.050000000745058,0.0356071330606937,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5546047687530518,0.050000000745058,0.0482091791927814,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5546047687530518,0.050000000745058,0.2286835759878158,284.9522399902344,284.95001220703125,300.1712646484375,295.6554260253906,298.55572509765625,297.3016052246094,284.9515380859375,1.0,0.1600991338491439,1.0,1.0,0.7603991031646729,1.0,-0.6114904880523682,0.2666771113872528,0.3448133766651153,0.1285768449306488,0.9399296045303344,0.9399296045303344,0.0,24.08407211303711,25.0,14807.2236328125,0.0,38.03975296020508,1.0,283.1499938964844,284.3106384277344,298.66925048828125,299.81524658203125,293.1499938964844,293.1499938964844,283.1499938964844,23066.533203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321195781230926,1.0,0.0,0.0,3.0507445335388184,3.0507609844207764,6.210192395883496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.5966796875,0.0,882.1905517578125,1895.4371337890625,0.0,336.42822265625,0.6265444159507751,1.0,0.0,3.0,1.0,0.0
17655660,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8368102312088013,0.1690196841955185,0.151462972164154,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5549278259277344,0.050000000745058,0.048206903040409,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5549278259277344,0.050000000745058,0.0356054566800594,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5549278259277344,0.050000000745058,0.048206903040409,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5549278259277344,0.050000000745058,0.2286728024482727,284.9493713378906,284.95001220703125,300.1781921386719,295.656005859375,298.5677490234375,297.317138671875,284.9482727050781,1.0,0.1603570580482483,1.0,1.0,0.7585404515266418,1.0,-0.6146113276481628,0.2680719196796417,0.3465394377708435,0.1300175637006759,0.938275933265686,0.938275933265686,0.0,24.06171607971192,25.0,14899.8671875,0.0,38.34397888183594,1.0,283.1499938964844,284.30010986328125,298.669677734375,299.8213195800781,293.1499938964844,293.1499938964844,283.1499938964844,23857.62109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336332380771637,1.0,0.0,0.0,3.098563432693481,3.0985803604125977,6.406400530067913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5400390625,0.0,924.7236328125,1895.4371337890625,0.0,339.5399475097656,0.6335123777389526,1.0,0.0,3.0,1.0,0.0
17655720,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8407867550849915,0.1714044213294983,0.1535820364952087,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5551930665969849,0.050000000745058,0.0482050441205501,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5551930665969849,0.050000000745058,0.0356040820479393,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5551930665969849,0.050000000745058,0.0482050441205501,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5551930665969849,0.050000000745058,0.2286639660596847,284.9479064941406,284.95001220703125,300.18316650390625,295.6560974121094,298.5770874023437,297.3296813964844,284.9476013183594,1.0,0.1605667471885681,1.0,1.0,0.757063627243042,1.0,-0.6171379685401917,0.2691873610019684,0.3479505777359009,0.1312209069728851,0.9367956519126892,0.9367956519126892,0.0,24.04375267028809,25.0,14959.63671875,0.0,38.59170913696289,1.0,283.1499938964844,284.2966003417969,298.6692810058594,299.8245544433594,293.1499938964844,293.1499938964844,283.1499938964844,24252.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434770256280899,1.0,0.0,0.0,3.1194052696228027,3.119422435760498,6.492873012575728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.22900390625,0.0,943.9725952148438,1895.4371337890625,0.0,341.8941650390625,0.6406878232955933,1.0,0.0,3.0,1.0,0.0
17655780,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8500044345855713,0.1769162714481353,0.1584808230400085,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5558204650878906,0.050000000745058,0.0482006594538688,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5558204650878906,0.050000000745058,0.0356008447706699,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5558204650878906,0.050000000745058,0.0482006594538688,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5558204650878906,0.050000000745058,0.2286431789398193,284.9453430175781,284.95001220703125,300.1927490234375,295.6551208496094,298.5976257324219,297.3586730957031,284.9454040527344,1.0,0.1610541641712188,1.0,1.0,0.7537281513214111,1.0,-0.6229775547981262,0.2717166543006897,0.3512609004974365,0.1341398805379867,0.9326695203781128,0.9326695203781128,0.0,24.002588272094727,25.0,15113.4580078125,0.0,39.169219970703125,1.0,283.1499938964844,284.2850036621094,298.66802978515625,299.83251953125,293.1499938964844,293.1499938964844,283.1499938964844,25454.31640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373644590377807,1.0,0.0,0.0,3.183229446411133,3.183247327804565,6.761284225831332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.76220703125,0.0,1004.4113159179688,1895.4371337890625,0.0,347.3205871582031,0.6539276838302612,1.0,0.0,3.0,1.0,0.0
17655840,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8500044345855713,0.1769162714481353,0.1584808230400085,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5558204650878906,0.050000000745058,0.0482006594538688,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5558204650878906,0.050000000745058,0.0356008447706699,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5558204650878906,0.050000000745058,0.0482006594538688,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5558204650878906,0.050000000745058,0.2286431789398193,284.9453430175781,284.95001220703125,300.1927490234375,295.6551208496094,298.5976257324219,297.3586730957031,284.9454040527344,1.0,0.1610541641712188,1.0,1.0,0.7537281513214111,1.0,-0.6229775547981262,0.2717166543006897,0.3512609004974365,0.1341398805379867,0.9326695203781128,0.9326695203781128,0.0,24.002588272094727,25.0,15113.4580078125,0.0,39.169219970703125,1.0,283.1499938964844,284.2850036621094,298.66802978515625,299.83251953125,293.1499938964844,293.1499938964844,283.1499938964844,25454.31640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373644590377807,1.0,0.0,0.0,3.183229446411133,3.183247327804565,6.761284225831332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.76220703125,0.0,1004.4113159179688,1895.4371337890625,0.0,347.3205871582031,0.6539276838302612,1.0,0.0,3.0,1.0,0.0
17655900,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8547457456588745,0.1797373741865158,0.1609882563352584,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5561501383781433,0.050000000745058,0.0481983684003353,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5561501383781433,0.050000000745058,0.0355991497635841,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5561501383781433,0.050000000745058,0.0481983684003353,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5561501383781433,0.050000000745058,0.228632315993309,284.9446716308594,284.95001220703125,300.19677734375,295.6540832519531,298.6076354980469,297.3734741210937,284.9440612792969,1.0,0.1613050699234008,1.0,1.0,0.7520604133605957,1.0,-0.6259662508964539,0.2729825973510742,0.3529836237430572,0.1357142329216003,0.930610179901123,0.930610179901123,0.0,23.981698989868164,25.0,15199.1552734375,0.0,39.46743774414063,1.0,283.1499938964844,284.2773742675781,298.66717529296875,299.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,26199.1015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386803805828094,1.0,0.0,0.0,3.22335147857666,3.223369836807251,6.932799578862614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.1259765625,0.0,1043.5262451171875,1895.4371337890625,0.0,350.10284423828125,0.6594260931015015,1.0,0.0,3.0,1.0,0.0
17655960,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8595927953720093,0.1826113164424896,0.1635426431894302,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5564915537834167,0.050000000745058,0.0481960028409957,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5564915537834167,0.050000000745058,0.0355974063277244,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5564915537834167,0.050000000745058,0.0481960028409957,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5564915537834167,0.050000000745058,0.22862109541893,284.9444274902344,284.95001220703125,300.2003479003906,295.6527404785156,298.6174621582031,297.3886108398437,284.9447937011719,1.0,0.1615618765354156,1.0,1.0,0.7504159212112427,1.0,-0.6290108561515808,0.2742489576339721,0.354761928319931,0.137370690703392,0.9285648465156556,0.9285648465156556,0.0,23.96063995361328,25.0,15269.5498046875,0.0,39.773197174072266,1.0,283.1499938964844,284.2755432128906,298.66558837890625,299.8393859863281,293.1499938964844,293.1499938964844,283.1499938964844,26635.361328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439949095249176,1.0,0.0,0.0,3.2427687644958496,3.242787599563598,7.016577114882239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.296875,0.0,1063.2940673828125,1895.4371337890625,0.0,352.8046264648437,0.6663351058959961,1.0,0.0,3.0,1.0,0.0
17656020,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8695691823959351,0.1885014921426773,0.1687758564949035,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.557210385799408,0.050000000745058,0.0481910519301891,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.557210385799408,0.050000000745058,0.0355937480926513,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.557210385799408,0.050000000745058,0.0481910519301891,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.557210385799408,0.050000000745058,0.2285975962877273,284.9449462890625,284.95001220703125,300.2062683105469,295.64923095703125,298.6368408203125,297.4197082519531,284.94549560546875,1.0,0.1620907336473465,1.0,1.0,0.7471268773078918,1.0,-0.635246753692627,0.2767840623855591,0.3584626615047455,0.1409294456243515,0.9253423810005188,0.9253423810005188,0.0,23.91775131225586,25.0,15429.11328125,0.0,40.40525817871094,1.0,283.1499938964844,284.2676696777344,298.6621398925781,299.8454284667969,293.1499938964844,293.1499938964844,283.1499938964844,27765.740234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425468146800995,1.0,0.0,0.0,3.299529552459717,3.299548864364624,7.264360419867444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.91748046875,0.0,1121.39599609375,1895.4371337890625,0.0,358.39666748046875,0.6781650185585022,1.0,0.0,3.0,1.0,0.0
17656080,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8695691823959351,0.1885014921426773,0.1687758564949035,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.557210385799408,0.050000000745058,0.0481910519301891,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.557210385799408,0.050000000745058,0.0355937480926513,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.557210385799408,0.050000000745058,0.0481910519301891,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.557210385799408,0.050000000745058,0.2285975962877273,284.9449462890625,284.95001220703125,300.2062683105469,295.64923095703125,298.6368408203125,297.4197082519531,284.94549560546875,1.0,0.1620907336473465,1.0,1.0,0.7471268773078918,1.0,-0.635246753692627,0.2767840623855591,0.3584626615047455,0.1409294456243515,0.9253423810005188,0.9253423810005188,0.0,23.91775131225586,25.0,15429.11328125,0.0,40.40525817871094,1.0,283.1499938964844,284.2676696777344,298.6621398925781,299.8454284667969,293.1499938964844,293.1499938964844,283.1499938964844,27765.740234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425468146800995,1.0,0.0,0.0,3.299529552459717,3.299548864364624,7.264360419867444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.91748046875,0.0,1121.39599609375,1895.4371337890625,0.0,358.39666748046875,0.6781650185585022,1.0,0.0,3.0,1.0,0.0
17656140,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.876954972743988,0.1928495317697525,0.1726376116275787,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.5577583312988281,0.050000000745058,0.0481873005628585,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.5577583312988281,0.050000000745058,0.0355909764766693,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.5577583312988281,0.050000000745058,0.0481873005628585,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.5577583312988281,0.050000000745058,0.2285798043012619,284.94561767578125,284.95001220703125,300.2096862792969,295.64617919921875,298.6506652832031,297.44287109375,284.9458923339844,1.0,0.1624829471111297,1.0,1.0,0.7447708249092102,1.0,-0.6398479342460632,0.2786087393760681,0.3612391948699951,0.1436869353055954,0.9236130118370056,0.9236130118370056,0.0,23.886096954345703,25.0,15550.693359375,0.0,40.87638473510742,1.0,283.1499938964844,284.2611083984375,298.6593322753906,299.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,28649.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444456100463867,1.0,0.0,0.0,3.345660924911499,3.3456807136535645,7.468908620467118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.8544921875,0.0,1169.7919921875,1895.4371337890625,0.0,362.5362548828125,0.6848149299621582,1.0,0.0,3.0,1.0,0.0
17656200,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8799327611923218,0.1946011930704116,0.1741945147514343,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.5579826235771179,0.050000000745058,0.0481857694685459,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.5579826235771179,0.050000000745058,0.0355898477137088,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.5579826235771179,0.050000000745058,0.0481857694685459,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.5579826235771179,0.050000000745058,0.2285725474357605,284.9463806152344,284.95001220703125,300.2108764648437,295.6448669433594,298.6561279296875,297.45220947265625,284.947021484375,1.0,0.1626416593790054,1.0,1.0,0.7438378930091858,1.0,-0.6417027115821838,0.2793355882167816,0.3623671531677246,0.1448244303464889,0.9234042763710022,0.9234042763710022,0.0,23.87339973449707,25.0,15593.6259765625,0.0,41.06753158569336,1.0,283.1499938964844,284.2607116699219,298.65789794921875,299.8509216308594,293.1499938964844,293.1499938964844,283.1499938964844,28843.681640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445177286863327,1.0,0.0,0.0,3.3555757999420166,3.355595827102661,7.513242508139228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.7392578125,0.0,1180.3880615234375,1895.4371337890625,0.0,364.1433410644531,0.6897951364517212,1.0,0.0,3.0,1.0,0.0
17656260,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8897994756698608,0.2004098892211914,0.1793661117553711,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5587387084960938,0.050000000745058,0.0481806397438049,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5587387084960938,0.050000000745058,0.035586055368185,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5587387084960938,0.050000000745058,0.0481806397438049,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5587387084960938,0.050000000745058,0.2285482138395309,284.94775390625,284.95001220703125,300.2142639160156,295.64019775390625,298.67388916015625,297.4833068847656,284.9483337402344,1.0,0.1631722599267959,1.0,1.0,0.7408274412155151,1.0,-0.6478631496429443,0.2817134857177734,0.3661496639251709,0.1487006545066833,0.9225686192512512,0.9225686192512512,0.0,23.831966400146484,25.0,15751.6025390625,0.0,41.70805740356445,1.0,283.1499938964844,284.2538452148437,298.6535339355469,299.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,29858.41796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476723372936249,1.0,0.0,0.0,3.410785436630249,3.410806179046631,7.762508857922512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.25927734375,0.0,1240.019287109375,1895.4371337890625,0.0,369.6743469238281,0.6981914043426514,1.0,0.0,3.0,1.0,0.0
17656320,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8905702829360962,0.2008649706840515,0.1797717213630676,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5587983727455139,0.050000000745058,0.0481802374124527,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5587983727455139,0.050000000745058,0.0355857573449611,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5587983727455139,0.050000000745058,0.0481802374124527,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5587983727455139,0.050000000745058,0.2285463064908981,284.9480285644531,284.95001220703125,300.2144775390625,295.63983154296875,298.6752624511719,297.4857482910156,284.9486999511719,1.0,0.1632142513990402,1.0,1.0,0.7405944466590881,1.0,-0.6483466029167175,0.2818982005119324,0.3664484024047851,0.1490111649036407,0.9226840138435364,0.9226840138435364,0.0,23.82882308959961,25.0,15762.970703125,0.0,41.75874328613281,1.0,283.1499938964844,284.2538146972656,298.65313720703125,299.85614013671875,293.1499938964844,293.1499938964844,283.1499938964844,29898.181640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478591382503509,1.0,0.0,0.0,3.41324782371521,3.4132683277130127,7.773720653858618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.76513671875,0.0,1242.683349609375,1895.4371337890625,0.0,370.0915832519531,0.7016764283180237,1.0,0.0,3.0,1.0,0.0
17656380,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.901302695274353,0.2072358876466751,0.1854565739631652,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5596373677253723,0.050000000745058,0.0481745935976505,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5596373677253723,0.050000000745058,0.0355815887451171,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5596373677253723,0.050000000745058,0.0481745935976505,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5596373677253723,0.050000000745058,0.2285195291042328,284.9496765136719,284.95001220703125,300.21746826171875,295.6344299316406,298.6943359375,297.5199584960937,284.9503173828125,1.0,0.1638073921203613,1.0,1.0,0.7373510003089905,1.0,-0.6551183462142944,0.2844741344451904,0.370644211769104,0.1534315943717956,0.9230737686157228,0.9230737686157228,0.0,23.786338806152344,25.0,15936.5947265625,0.0,42.47553634643555,1.0,283.1499938964844,284.2467346191406,298.64794921875,299.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,30939.9140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505831301212311,1.0,0.0,0.0,3.473150968551636,3.473172187805176,8.048975246310874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.9853515625,0.0,1309.1461181640625,1895.4371337890625,0.0,376.22802734375,0.7139307260513306,1.0,0.0,3.0,1.0,0.0
17656440,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.901302695274353,0.2072358876466751,0.1854565739631652,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5596373677253723,0.050000000745058,0.0481745935976505,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5596373677253723,0.050000000745058,0.0355815887451171,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5596373677253723,0.050000000745058,0.0481745935976505,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5596373677253723,0.050000000745058,0.2285195291042328,284.9496765136719,284.95001220703125,300.21746826171875,295.6344299316406,298.6943359375,297.5199584960937,284.9503173828125,1.0,0.1638073921203613,1.0,1.0,0.7373510003089905,1.0,-0.6551183462142944,0.2844741344451904,0.370644211769104,0.1534315943717956,0.9230737686157228,0.9230737686157228,0.0,23.786338806152344,25.0,15936.5947265625,0.0,42.47553634643555,1.0,283.1499938964844,284.2467346191406,298.64794921875,299.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,30939.9140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505831301212311,1.0,0.0,0.0,3.473150968551636,3.473172187805176,8.048975246310874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.9853515625,0.0,1309.1461181640625,1895.4371337890625,0.0,376.22802734375,0.7139307260513306,1.0,0.0,3.0,1.0,0.0
17656500,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.906752586364746,0.2104481905698776,0.1883262991905212,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5600603818893433,0.050000000745058,0.0481717623770237,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5600603818893433,0.050000000745058,0.0355794988572597,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5600603818893433,0.050000000745058,0.0481717623770237,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5600603818893433,0.050000000745058,0.2285061031579971,284.95037841796875,284.95001220703125,300.21881103515625,295.63165283203125,298.7039489746094,297.53729248046875,284.9504699707031,1.0,0.1641111671924591,1.0,1.0,0.7357292771339417,1.0,-0.6585370898246765,0.2857688069343567,0.3727683126926422,0.1557074338197708,0.9236159324645996,0.9236159324645996,0.0,23.76635932922364,25.0,16032.57421875,0.0,42.842552185058594,1.0,283.1499938964844,284.2411193847656,298.6454162597656,299.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,31614.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519708156585693,1.0,0.0,0.0,3.513005256652832,3.5130271911621094,8.234759434344596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.83056640625,0.0,1354.4471435546875,1895.4371337890625,0.0,379.3916015625,0.7192127108573914,1.0,0.0,3.0,1.0,0.0
17656560,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9124716520309448,0.2136742025613784,0.1912095099687576,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5604828596115112,0.050000000745058,0.0481689497828483,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5604828596115112,0.050000000745058,0.0355774201452732,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5604828596115112,0.050000000745058,0.0481689497828483,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5604828596115112,0.050000000745058,0.2284927517175674,284.9513244628906,284.95001220703125,300.2201232910156,295.62890625,298.713623046875,297.5547790527344,284.95196533203125,1.0,0.1644197106361389,1.0,1.0,0.7341219782829285,1.0,-0.6619723439216614,0.2870687544345855,0.3749035894870758,0.1580112129449844,0.9245634078979492,0.9245634078979492,0.0,23.747472763061523,25.0,16114.60546875,0.0,43.21507263183594,1.0,283.1499938964844,284.2395935058594,298.6425170898437,299.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,31963.833984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533269107341766,1.0,0.0,0.0,3.535118579864502,3.5351407527923584,8.338755606018822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.44189453125,0.0,1379.824951171875,1895.4371337890625,0.0,382.5079345703125,0.7265278697013855,1.0,0.0,3.0,1.0,0.0
17656620,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.923051416873932,0.2194630801677703,0.1963864117860794,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5612340569496155,0.050000000745058,0.0481639727950096,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5612340569496155,0.050000000745058,0.0355737470090389,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5612340569496155,0.050000000745058,0.0481639727950096,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5612340569496155,0.050000000745058,0.2284691482782364,284.95245361328125,284.95001220703125,300.2225036621094,295.6240539550781,298.7313537597656,297.5866394042969,284.9529113769531,1.0,0.1649811118841171,1.0,1.0,0.7312487959861755,1.0,-0.668140709400177,0.2894173264503479,0.3787233531475067,0.1621712297201156,0.9265077710151672,0.9265077710151672,0.0,23.716249465942383,25.0,16279.1650390625,0.0,43.893184661865234,1.0,283.1499938964844,284.2323303222656,298.6378173828125,299.8710632324219,293.1499938964844,293.1499938964844,283.1499938964844,32930.71875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558005928993225,1.0,0.0,0.0,3.5952792167663574,3.595302104949951,8.624988936389855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.35205078125,0.0,1450.516357421875,1895.4371337890625,0.0,388.2568054199219,0.7357262969017029,1.0,0.0,3.0,1.0,0.0
17656680,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9243193864822388,0.2201527953147888,0.1970032155513763,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5613223910331726,0.050000000745058,0.0481633879244327,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5613223910331726,0.050000000745058,0.0355733148753643,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5613223910331726,0.050000000745058,0.0481633879244327,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5613223910331726,0.050000000745058,0.2284663766622543,284.95281982421875,284.95001220703125,300.2228088378906,295.6235046386719,298.7335205078125,297.59051513671875,284.9533996582031,1.0,0.1650487780570984,1.0,1.0,0.7309074401855469,1.0,-0.6688761115074158,0.2896994948387146,0.3791765868663788,0.1626670062541961,0.926966667175293,0.926966667175293,0.0,23.71281814575196,25.0,16297.591796875,0.0,43.9748649597168,1.0,283.1499938964844,284.232177734375,298.63720703125,299.8715209960937,293.1499938964844,293.1499938964844,283.1499938964844,32987.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560850262641907,1.0,0.0,0.0,3.5997796058654785,3.599802732467652,8.646595119898848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.1943359375,0.0,1455.7818603515625,1895.4371337890625,0.0,388.9232177734375,0.7395956516265869,1.0,0.0,3.0,1.0,0.0
17656740,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.932835042476654,0.224806398153305,0.2011677622795105,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5619142055511475,0.1456470787525177,0.0481594987213611,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5619142055511475,0.050000000745058,0.0355704389512538,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5619142055511475,0.050000000745058,0.0481594987213611,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.5619142055511475,0.050000000745058,0.2284479141235351,284.9535827636719,284.95001220703125,300.22491455078125,295.6198425292969,298.7485656738281,297.6170654296875,284.9538269042969,1.0,0.1655084639787674,1.0,1.0,0.7286047339439392,1.0,-0.6738392114639282,0.2916198968887329,0.3822192847728729,0.1660055369138717,0.9290799498558044,0.9290799498558044,0.0,23.690719604492188,25.0,16436.703125,0.0,44.530521392822266,1.0,283.1499938964844,284.2254638671875,298.6337280273437,299.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,33831.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580870270729065,1.0,0.0,0.0,3.653557062149048,3.653580665588379,8.906869766178716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.05615234375,0.0,1520.8912353515625,1895.4371337890625,0.0,393.6455078125,0.7475174069404602,1.0,0.0,3.0,1.0,0.0
17656800,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9753354787826538,0.2267120480537414,0.2026864886283874,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7700454592704773,0.1469311416149139,0.1068402975797653,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5883733034133911,0.050000000745058,0.0354572273790836,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5883733034133911,0.050000000745058,0.0480062142014503,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5883733034133911,0.050000000745058,0.2277208119630813,284.96270751953125,284.95001220703125,300.2258605957031,295.61846923828125,298.7579345703125,297.6256103515625,284.9891357421875,1.0,0.1666785925626754,1.0,1.0,0.7276929020881653,1.0,-0.7448410987854004,0.3239935934543609,0.420847475528717,0.183960810303688,0.9362231492996216,0.9362231492996216,0.0,20.50519371032715,43.0,17632.052734375,0.0,49.44645309448242,1.0,283.1499938964844,284.2817687988281,298.634521484375,299.89208984375,293.1499938964844,293.1499938964844,283.04998779296875,33944.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591177701950073,1.0,0.0,0.0,3.6682965755462646,3.668320417404175,8.978880146059964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.55908203125,0.0,1538.1634521484375,1895.4371337890625,0.0,396.0988159179688,0.7524211406707764,1.0,0.0,3.0,1.0,0.0
17656860,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9639907479286194,0.2335298955440521,0.2088710069656372,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8157115578651428,0.1409435421228408,0.1353005319833755,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.573549211025238,0.050000000745058,0.0355171337723732,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.573549211025238,0.050000000745058,0.0480873212218284,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.573549211025238,0.050000000745058,0.2281055599451065,285.04351806640625,284.95001220703125,300.2295837402344,295.6140441894531,298.7503662109375,297.6046447753906,285.0367126464844,1.0,0.1768943220376968,1.0,1.0,0.7252066731452942,1.0,-0.7871055006980896,0.3428503274917602,0.4442551434040069,0.1975492089986801,1.0,1.0,0.0,23.044628143310547,31.0,19140.392578125,0.0,58.539329528808594,1.0,283.0522766113281,284.2483825683594,298.7242736816406,300.1203918457031,293.1499938964844,293.1499938964844,282.75,33086.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829972982406616,1.0,0.0,0.0,3.832879304885864,3.832904577255249,9.802650993151474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.12158203125,0.0,1723.4158935546875,1895.4371337890625,0.0,457.4273376464844,0.7801423668861389,1.0,0.0,3.0,1.0,0.0
