time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9639907479286194,0.2335298955440521,0.2088710069656372,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8157115578651428,0.1409435421228408,0.1353005319833755,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.573549211025238,0.050000000745058,0.0355171337723732,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.573549211025238,0.050000000745058,0.0480873212218284,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.573549211025238,0.050000000745058,0.2281055599451065,285.04351806640625,284.95001220703125,300.2295837402344,295.6140441894531,298.7503662109375,297.6046447753906,285.0367126464844,1.0,0.1768943220376968,1.0,1.0,0.7252066731452942,1.0,-0.7871055006980896,0.3428503274917602,0.4442551434040069,0.1975492089986801,1.0,1.0,0.0,23.044628143310547,31.0,19140.392578125,0.0,58.539329528808594,1.0,283.0522766113281,284.2483825683594,298.7242736816406,300.1203918457031,293.1499938964844,293.1499938964844,282.75,33086.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829972982406616,1.0,0.0,0.0,3.832879304885864,3.832904577255249,9.802650993151474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.12158203125,0.0,1723.4158935546875,1895.4371337890625,0.0,457.4273376464844,0.7801423668861389,1.0,0.0,3.0,1.0,0.0
17656980,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9851194024086,0.2416805922985077,0.1952809989452362,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8460091352462769,0.1392701864242553,0.1325544267892837,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6039337515830994,0.050000000745058,0.0354002118110656,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.853513240814209,0.1420127898454666,0.1362411379814148,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6039337515830994,0.050000000745058,0.2273546308279037,284.9278259277344,284.95001220703125,300.2343444824219,295.6105041503906,298.75067138671875,297.5872497558594,284.9269714355469,1.0,0.182373508810997,1.0,1.0,0.7227203845977783,1.0,-0.8902209997177124,0.3914285600185394,0.4987924098968506,0.2234442383050918,0.9577455520629884,0.9577455520629884,0.0,20.15407371520996,34.0,21680.783203125,0.0,69.14170837402344,1.0,282.7564392089844,284.09600830078125,298.77984619140625,300.351318359375,293.1499938964844,293.1499938964844,282.45001220703125,35653.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215963125228882,1.0,0.0,0.0,3.863267421722412,3.863293409347534,9.95870323095005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.58984375,0.0,1780.88818359375,1895.4371337890625,0.0,577.8106079101562,0.7872750163078308,1.0,0.0,3.0,1.0,0.0
17657040,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9851194024086,0.2416805922985077,0.1952809989452362,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8460091352462769,0.1392701864242553,0.1325544267892837,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6039337515830994,0.050000000745058,0.0354002118110656,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.853513240814209,0.1420127898454666,0.1362411379814148,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6039337515830994,0.050000000745058,0.2273546308279037,284.9278259277344,284.95001220703125,300.2343444824219,295.6105041503906,298.75067138671875,297.5872497558594,284.9269714355469,1.0,0.182373508810997,1.0,1.0,0.7227203845977783,1.0,-0.8902209997177124,0.3914285600185394,0.4987924098968506,0.2234442383050918,0.9577455520629884,0.9577455520629884,0.0,20.15407371520996,34.0,21680.783203125,0.0,69.14170837402344,1.0,282.7564392089844,284.09600830078125,298.77984619140625,300.351318359375,293.1499938964844,293.1499938964844,282.45001220703125,35653.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215963125228882,1.0,0.0,0.0,3.863267421722412,3.863293409347534,9.95870323095005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.58984375,0.0,1780.88818359375,1895.4371337890625,0.0,577.8106079101562,0.7872750163078308,1.0,0.0,3.0,1.0,0.0
17657100,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9913849234580994,0.2453295737504959,0.2105282396078109,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8321661949157715,0.1393876820802688,0.1324814260005951,297.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.5925902724266052,0.050000000745058,0.035440657287836,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8344275951385498,0.1391621977090835,0.1336401849985122,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.5925902724266052,0.050000000745058,0.2276144027709961,284.8163452148437,284.95001220703125,300.2372131347656,295.609130859375,298.7541198730469,297.5898132324219,284.77105712890625,1.0,0.1850035339593887,1.0,1.0,0.7214772701263428,1.0,-0.8879186511039734,0.3896353244781494,0.4982832968235016,0.2257627844810485,0.862880289554596,0.862880289554596,0.0,21.568134307861328,34.0,22238.640625,0.0,72.29540252685547,1.0,282.49871826171875,283.9125061035156,298.7972717285156,300.487548828125,293.1499938964844,293.1499938964844,282.45001220703125,38954.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417121052742004,1.0,0.0,0.0,3.798623323440552,3.798649311065674,9.628214456824935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.52783203125,0.0,1727.8973388671875,1895.4371337890625,0.0,652.8903198242188,0.7754400968551636,1.0,0.0,3.0,1.0,0.0
17657160,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.985605776309967,0.2481414526700973,0.2221130132675171,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8134300708770752,0.1397803574800491,0.132804587483406,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.5757740139961243,0.050000000745058,0.0355072245001792,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8108971118927002,0.1373147368431091,0.1315340548753738,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.5757740139961243,0.050000000745058,0.2280419170856475,284.74615478515625,284.95001220703125,300.240478515625,295.6080627441406,298.7684631347656,297.6145935058594,284.7561340332031,1.0,0.1875233650207519,1.0,1.0,0.7208186388015747,1.0,-0.8749009966850281,0.3828988373279571,0.4920021891593933,0.2247461676597595,0.7537870407104492,0.7537870407104492,0.0,23.7460994720459,25.0,21653.15625,0.0,75.46452331542969,1.0,282.4581298828125,283.9594116210937,298.7216796875,300.3528747558594,293.1499938964844,293.1499938964844,282.75,48329.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549774706363678,1.0,0.0,0.0,3.430135488510132,3.4301598072052,7.850835572753567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.9404296875,0.0,1388.73388671875,1895.4371337890625,0.0,685.6577758789062,0.715774416923523,1.0,0.0,3.0,1.0,0.0
17657220,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9855244755744934,0.2545984089374542,0.1961524784564972,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8476207256317139,0.141355276107788,0.1337453573942184,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8422459959983826,0.1426354646682739,0.0968297347426414,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8400517106056213,0.1367825716733932,0.1300209760665893,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6032863259315491,0.050000000745058,0.2273674458265304,285.0526428222656,284.95001220703125,300.2461242675781,295.6071472167969,298.75079345703125,297.57037353515625,285.09234619140625,1.0,0.1897710710763931,1.0,1.0,0.719843864440918,1.0,-0.9409947395324708,0.4145596921443939,0.5264350771903992,0.2406089603900909,0.9220781922340392,0.9220781922340392,0.0,20.89180564880371,25.0,22624.046875,0.0,80.73548126220703,1.0,282.723876953125,284.296875,298.56011962890625,300.102294921875,293.1499938964844,293.1499938964844,282.75,33581.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353857278823853,1.0,0.0,0.0,3.4311909675598145,3.4312126636505127,7.855667831790925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.33740234375,0.0,1286.074462890625,1895.4371337890625,0.0,628.275634765625,0.711136519908905,1.0,0.0,3.0,1.0,0.0
17657280,297.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.985055685043335,0.2585201561450958,0.1951435506343841,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8498795628547668,0.1421485841274261,0.134391501545906,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8494305610656738,0.1399261504411697,0.0990982577204704,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8411019444465637,0.1370508372783661,0.1300852745771408,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.6040345430374146,0.050000000745058,0.2273506969213485,285.0995788574219,284.95001220703125,300.2483215332031,295.60699462890625,298.7466125488281,297.56024169921875,285.104248046875,1.0,0.1898755878210067,1.0,1.0,0.7195013761520386,1.0,-0.9433584809303284,0.4156194031238556,0.5277390480041504,0.2416598051786422,0.9764890670776368,0.9764890670776368,0.0,20.839305877685547,28.0,22806.095703125,0.0,81.09073638916016,1.0,282.7392272949219,284.2773742675781,298.5715637207031,300.143310546875,293.1499938964844,293.1499938964844,282.45001220703125,30643.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343568921089172,1.0,0.0,0.0,3.552881956100464,3.5529041290283203,8.422767905358342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.21875,0.0,1388.7694091796875,1895.4371337890625,0.0,624.361572265625,0.7286207675933838,1.0,0.0,3.0,1.0,0.0
17657340,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9877362251281738,0.2676904797554016,0.201186716556549,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.848677933216095,0.1445387601852417,0.1366035342216491,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.833846390247345,0.1341535598039627,0.0954198837280273,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8378217816352844,0.1385090202093124,0.1311706900596618,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.5995392799377441,0.050000000745058,0.2274509966373443,284.9044189453125,284.95001220703125,300.25543212890625,295.6072692871094,298.7466125488281,297.5532531738281,284.8783569335937,1.0,0.1920633763074875,1.0,1.0,0.7185266017913818,1.0,-0.9502716064453124,0.4188288450241089,0.5314427614212036,0.2444360256195068,0.8820815682411194,0.8820815682411194,0.0,21.474788665771484,28.0,23617.5546875,0.0,83.41826629638672,1.0,282.4696044921875,284.02703857421875,298.6905517578125,300.393310546875,293.1499938964844,293.1499938964844,282.45001220703125,34957.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517482161521912,1.0,0.0,0.0,3.6376607418060303,3.637684583663941,8.829532021081832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.609375,0.0,1511.70751953125,1895.4371337890625,0.0,693.923583984375,0.7438758611679077,1.0,0.0,3.0,1.0,0.0
17657400,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9887369871139526,0.2701482474803924,0.2036353349685669,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.847993791103363,0.1453975290060043,0.137407049536705,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8286391496658325,0.1329971849918365,0.0943042412400245,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8367052674293518,0.1391254663467407,0.131712719798088,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.5977079272270203,0.050000000745058,0.2274927496910095,284.8711242675781,284.95001220703125,300.2582092285156,295.6075744628906,298.75146484375,297.559326171875,284.8669738769531,1.0,0.192951813340187,1.0,1.0,0.7181841731071472,1.0,-0.9535361528396606,0.4203711748123169,0.5331649780273438,0.245577335357666,0.8483604788780212,0.8483604788780212,0.0,21.74201011657715,31.0,23578.474609375,0.0,84.47454071044922,1.0,282.4577941894531,284.0320739746094,298.6826171875,300.3733215332031,293.1499938964844,293.1499938964844,282.75,37885.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550754070281982,1.0,0.0,0.0,3.572568655014038,3.572592258453369,8.516368552591302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.74755859375,0.0,1462.5235595703125,1895.4371337890625,0.0,708.0816650390625,0.7344335317611694,1.0,0.0,3.0,1.0,0.0
17657460,297.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.992025911808014,0.2788263857364654,0.2126758694648742,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8465771675109863,0.1494294106960296,0.1409839689731598,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8165935277938843,0.1322991847991943,0.0928130149841308,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8341629505157471,0.1424451917409896,0.1345327496528625,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.5908872485160828,0.050000000745058,0.2276529520750045,285.100830078125,284.95001220703125,300.2704772949219,295.6099853515625,298.7719421386719,297.5824890136719,285.10614013671875,1.0,0.1969486474990844,1.0,1.0,0.7162479162216187,1.0,-0.9704650640487672,0.4286652207374573,0.5417999029159546,0.2509117722511291,1.0,1.0,0.0,22.81553649902344,34.0,23618.7578125,0.0,89.54009246826172,1.0,282.7420349121094,284.2620544433594,298.585693359375,300.2101135253906,293.1499938964844,293.1499938964844,282.45001220703125,31338.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448277592658997,1.0,0.0,0.0,3.71474027633667,3.71476411819458,9.207680022882414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.9677734375,0.0,1570.9019775390625,1895.4371337890625,0.0,665.3642578125,0.7579134106636047,1.0,0.0,3.0,1.0,0.0
17657520,297.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.992025911808014,0.2788263857364654,0.2126758694648742,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8465771675109863,0.1494294106960296,0.1409839689731598,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8165935277938843,0.1322991847991943,0.0928130149841308,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8341629505157471,0.1424451917409896,0.1345327496528625,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.5908872485160828,0.050000000745058,0.2276529520750045,285.100830078125,284.95001220703125,300.2704772949219,295.6099853515625,298.7719421386719,297.5824890136719,285.10614013671875,1.0,0.1969486474990844,1.0,1.0,0.7162479162216187,1.0,-0.9704650640487672,0.4286652207374573,0.5417999029159546,0.2509117722511291,1.0,1.0,0.0,22.81553649902344,34.0,23618.7578125,0.0,89.54009246826172,1.0,282.7420349121094,284.2620544433594,298.585693359375,300.2101135253906,293.1499938964844,293.1499938964844,282.45001220703125,31338.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448277592658997,1.0,0.0,0.0,3.71474027633667,3.71476411819458,9.207680022882414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.9677734375,0.0,1570.9019775390625,1895.4371337890625,0.0,665.3642578125,0.7579134106636047,1.0,0.0,3.0,1.0,0.0
17657580,297.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8744524121284485,0.3093604445457458,0.0888113006949424,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8744524121284485,0.1567408591508865,0.0935225039720535,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.977184236049652,0.1364039033651352,0.0942862331867218,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8744524121284485,0.1487546265125274,0.0935224890708923,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9692913889884948,0.1316870301961898,0.5902225375175476,285.06787109375,284.95001220703125,300.2854309082031,295.6145324707031,298.7752990722656,297.5394897460937,285.0705261230469,1.0,0.2062179893255233,1.0,1.0,0.7143116593360901,1.0,-1.1335535049438477,0.5100094676017761,0.6235440373420715,0.2850996553897857,1.0,1.0,0.0,15.613036155700684,54.0,27534.28125,0.0,114.65474700927734,1.0,282.4567565917969,284.1637268066406,298.7374572753906,300.59228515625,293.1499938964844,293.1499938964844,282.1499938964844,33301.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724233984947205,1.0,0.0,0.0,3.8432517051696777,3.843276977539064,9.855777989287162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.73779296875,0.0,1737.7257080078125,1895.4371337890625,0.0,786.595947265625,0.7822352051734924,1.0,0.0,3.0,1.0,0.0
17657640,297.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8744524121284485,0.3093604445457458,0.0888113006949424,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8744524121284485,0.1567408591508865,0.0935225039720535,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.977184236049652,0.1364039033651352,0.0942862331867218,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8744524121284485,0.1487546265125274,0.0935224890708923,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9692913889884948,0.1316870301961898,0.5902225375175476,285.06787109375,284.95001220703125,300.2854309082031,295.6145324707031,298.7752990722656,297.5394897460937,285.0705261230469,1.0,0.2062179893255233,1.0,1.0,0.7143116593360901,1.0,-1.1335535049438477,0.5100094676017761,0.6235440373420715,0.2850996553897857,1.0,1.0,0.0,15.613036155700684,54.0,27534.28125,0.0,114.65474700927734,1.0,282.4567565917969,284.1637268066406,298.7374572753906,300.59228515625,293.1499938964844,293.1499938964844,282.1499938964844,33301.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724233984947205,1.0,0.0,0.0,3.8432517051696777,3.843276977539064,9.855777989287162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.73779296875,0.0,1737.7257080078125,1895.4371337890625,0.0,786.595947265625,0.7822352051734924,1.0,0.0,3.0,1.0,0.0
17657700,298.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8863534927368164,0.3241790235042572,0.0965757369995117,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8863534927368164,0.1633124202489853,0.1016988977789878,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9708086252212524,0.1385548412799835,0.0965061634778976,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8863534927368164,0.1549973338842392,0.1016988977789878,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.951599895954132,0.1283796429634094,0.5849601626396179,284.99468994140625,284.95001220703125,300.2940368652344,295.61767578125,298.9461364746094,297.8236389160156,284.9756774902344,1.0,0.2140387594699859,1.0,1.0,0.7133435606956482,1.0,-1.1778223514556885,0.5326431393623352,0.6451792120933533,0.293893426656723,1.0,1.0,0.0,16.638023376464844,54.0,29138.12890625,0.0,126.06409454345705,1.0,282.1990051269531,284.0091857910156,298.80889892578125,300.8466796875,293.1499938964844,293.1499938964844,282.1499938964844,33988.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954710841178894,1.0,0.0,0.0,3.8832080364227295,3.883233785629273,1.0061773991765222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.87353515625,0.0,1792.420166015625,1895.4371337890625,0.0,903.8965454101562,0.790015459060669,1.0,0.0,3.0,1.0,0.0
17657760,298.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9043630957603456,0.3324867784976959,0.1094705685973167,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9043630957603456,0.1678768545389175,0.115277774631977,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9500253796577454,0.1380427181720733,0.0969338715076446,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9470979571342468,0.1585592776536941,0.1301532238721847,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.920157551765442,0.1262015998363495,0.5728353261947632,284.96759033203125,284.95001220703125,300.303466796875,295.6214294433594,298.97198486328125,297.86004638671875,284.9771423339844,1.0,0.2238398492336273,1.0,1.0,0.7134836316108704,1.0,-1.2312556505203247,0.5599644780158997,0.6712912321090698,0.3032802641391754,0.9969248175621032,0.9969248175621032,0.0,18.10799026489257,74.0,30245.00390625,0.0,143.6760711669922,1.0,282.1568603515625,284.00225830078125,298.7899475097656,300.8515319824219,293.1499938964844,293.1499938964844,281.8500061035156,34710.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116551160812378,1.0,0.0,0.0,3.906055688858032,3.906081914901733,1.0180524441238958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.3505859375,0.0,1826.8167724609373,1895.4371337890625,0.0,995.615234375,0.7947261333465576,1.0,0.0,3.0,1.0,0.0
17657820,298.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.972454845905304,0.3376349806785583,0.1730847060680389,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9290813207626344,0.168896347284317,0.1606798321008682,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8636358976364136,0.1375287622213363,0.0965172722935676,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9049326181411744,0.1577422469854354,0.149893656373024,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8368366956710815,0.1243118718266487,0.5621013641357422,284.93328857421875,284.95001220703125,300.3248596191406,295.6309509277344,298.96002197265625,297.7959289550781,284.9447021484375,1.0,0.2486405372619629,1.0,1.0,0.7137638330459595,1.0,-1.3469940423965454,0.6193147897720337,0.7276793122291565,0.323555588722229,0.9605696797370912,0.9605696797370912,0.0,24.047306060791016,94.0,33489.609375,0.0,197.2402191162109,1.0,281.8563232421875,283.9164428710937,298.78326416015625,301.0463562011719,293.1499938964844,293.1499938964844,281.54998779296875,36567.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455478072166443,1.0,0.0,0.0,3.88110089302063,3.88112735748291,1.0050857781607192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.11376953125,0.0,1810.31787109375,1895.4371337890625,0.0,1210.4058837890625,0.7917193174362183,1.0,0.0,3.0,1.0,0.0
17657880,298.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.972454845905304,0.3376349806785583,0.1730847060680389,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9290813207626344,0.168896347284317,0.1606798321008682,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8636358976364136,0.1375287622213363,0.0965172722935676,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9049326181411744,0.1577422469854354,0.149893656373024,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8368366956710815,0.1243118718266487,0.5621013641357422,284.93328857421875,284.95001220703125,300.3248596191406,295.6309509277344,298.96002197265625,297.7959289550781,284.9447021484375,1.0,0.2486405372619629,1.0,1.0,0.7137638330459595,1.0,-1.3469940423965454,0.6193147897720337,0.7276793122291565,0.323555588722229,0.9605696797370912,0.9605696797370912,0.0,24.047306060791016,94.0,33489.609375,0.0,197.2402191162109,1.0,281.8563232421875,283.9164428710937,298.78326416015625,301.0463562011719,293.1499938964844,293.1499938964844,281.54998779296875,36567.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455478072166443,1.0,0.0,0.0,3.88110089302063,3.88112735748291,1.0050857781607192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.11376953125,0.0,1810.31787109375,1895.4371337890625,0.0,1210.4058837890625,0.7917193174362183,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.9791997075080872,0.3274155855178833,0.1838591396808624,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9157660603523254,0.170019581913948,0.1608063727617263,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8547695875167847,0.1390406191349029,0.0971626862883567,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.8950244784355164,0.159533753991127,0.1508109718561172,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.826444685459137,0.1244342252612114,0.5609296560287476,284.8015441894531,284.95001220703125,300.3399963378906,295.63824462890625,298.90728759765625,297.6797180175781,284.7943420410156,1.0,0.266415923833847,1.0,1.0,0.7139374613761902,1.0,-1.4496926069259644,0.6743783354759216,0.7753143310546875,0.3344092667102813,0.8396314382553101,0.8396314382553101,0.0,26.152000427246094,94.0,35045.890625,0.0,226.72218322753903,1.0,281.5789489746094,283.75396728515625,298.7836303710937,301.161865234375,293.1499938964844,293.1499938964844,281.54998779296875,42009.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642311811447144,1.0,0.0,0.0,3.736611604690552,3.736637592315674,9.316423188465706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.69775390625,0.0,1677.711181640625,1895.4371337890625,0.0,1340.7216796875,0.7665483355522156,1.0,0.0,3.0,1.0,0.0
17658000,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.3222862482070923,0.2514532208442688,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8460150361061096,0.1694182008504867,0.1613341867923736,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7936968803405762,0.1392541825771331,0.0977756604552269,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.829813539981842,0.1596691012382507,0.1517026573419571,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7640988826751709,0.1239274144172668,0.5614410638809204,284.9356689453125,284.95001220703125,300.3500061035156,295.643310546875,298.8868408203125,297.61895751953125,284.96435546875,1.0,0.2773430645465851,1.0,1.0,0.7140439748764038,1.0,-1.468591809272766,0.6812850832939148,0.7873066663742065,0.3469436764717102,0.9053491353988647,0.9053491353988647,0.0,33.77447509765625,97.0,36285.046875,0.0,264.15972900390625,1.0,281.5571594238281,283.9142761230469,298.7482604980469,301.14764404296875,293.1499938964844,293.1499938964844,281.8500061035156,38926.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695577502250671,1.0,0.0,0.0,3.669677019119263,3.669701814651489,8.985639396996703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.38818359375,0.0,1577.18896484375,1895.4371337890625,0.0,1379.2928466796875,0.7573732137680054,1.0,0.0,3.0,1.0,0.0
17658060,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.942993938922882,0.3082270622253418,0.2802492678165436,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7684752941131592,0.169677197933197,0.1617699116468429,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.7241338491439819,0.1407587677240371,0.0991279929876327,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7551106810569763,0.1610314697027206,0.1533990502357483,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.6931551098823547,0.1228734031319618,0.5595784187316895,285.1895751953125,284.95001220703125,300.3780517578125,295.6579895019531,298.826171875,297.47711181640625,285.1894836425781,1.0,0.3007306754589081,1.0,1.0,0.7159342765808105,1.0,-1.509555459022522,0.7010538578033447,0.8085016012191772,0.3560636341571808,1.0,1.0,0.0,49.609806060791016,85.0,36641.61328125,0.0,321.7190856933594,1.0,281.8439025878906,284.10894775390625,298.6937866210937,301.0990295410156,293.1499938964844,293.1499938964844,281.54998779296875,33614.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723625063896179,1.0,0.0,0.0,3.864328622817993,3.864354372024536,9.964176115317969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.11767578125,0.0,1766.048095703125,1895.4371337890625,0.0,1399.844970703125,0.7863048911094666,1.0,0.0,3.0,1.0,0.0
17658120,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.942993938922882,0.3082270622253418,0.2802492678165436,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7684752941131592,0.169677197933197,0.1617699116468429,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.7241338491439819,0.1407587677240371,0.0991279929876327,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7551106810569763,0.1610314697027206,0.1533990502357483,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.6931551098823547,0.1228734031319618,0.5595784187316895,285.1895751953125,284.95001220703125,300.3780517578125,295.6579895019531,298.826171875,297.47711181640625,285.1894836425781,1.0,0.3007306754589081,1.0,1.0,0.7159342765808105,1.0,-1.509555459022522,0.7010538578033447,0.8085016012191772,0.3560636341571808,1.0,1.0,0.0,49.609806060791016,85.0,36641.61328125,0.0,321.7190856933594,1.0,281.8439025878906,284.10894775390625,298.6937866210937,301.0990295410156,293.1499938964844,293.1499938964844,281.54998779296875,33614.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723625063896179,1.0,0.0,0.0,3.864328622817993,3.864354372024536,9.964176115317969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.11767578125,0.0,1766.048095703125,1895.4371337890625,0.0,1399.844970703125,0.7863048911094666,1.0,0.0,3.0,1.0,0.0
17658180,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8875924944877625,0.3048298954963684,0.2757444679737091,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7344334125518799,0.1703744828701019,0.1629182249307632,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6916393637657166,0.1419146209955215,0.1004161685705185,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7233934998512268,0.1622166484594345,0.1551208645105362,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6565874218940735,0.1214875057339668,0.5560995936393738,284.9403381347656,284.95001220703125,300.4078674316406,295.6742858886719,298.806884765625,297.4179077148437,284.934814453125,1.0,0.311906635761261,1.0,1.0,0.7178246378898621,1.0,-1.5005911588668823,0.6959754228591919,0.8046157360076904,0.3531439900398254,0.9704724550247192,0.9704724550247192,0.0,61.15301132202149,73.0,37290.49609375,0.0,347.9179382324219,1.0,281.5564270019531,283.8388061523437,298.7449645996094,301.27020263671875,293.1499938964844,293.1499938964844,281.25,35395.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915715336799622,1.0,0.0,0.0,3.9098613262176514,3.909887790679932,1.0200371889368398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.77099609375,0.0,1837.10791015625,1895.4371337890625,0.0,1544.8826904296875,0.7953296899795532,1.0,0.0,3.0,1.0,0.0
17658240,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8875924944877625,0.3048298954963684,0.2757444679737091,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7344334125518799,0.1703744828701019,0.1629182249307632,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6916393637657166,0.1419146209955215,0.1004161685705185,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7233934998512268,0.1622166484594345,0.1551208645105362,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6565874218940735,0.1214875057339668,0.5560995936393738,284.9403381347656,284.95001220703125,300.4078674316406,295.6742858886719,298.806884765625,297.4179077148437,284.934814453125,1.0,0.311906635761261,1.0,1.0,0.7178246378898621,1.0,-1.5005911588668823,0.6959754228591919,0.8046157360076904,0.3531439900398254,0.9704724550247192,0.9704724550247192,0.0,61.15301132202149,73.0,37290.49609375,0.0,347.9179382324219,1.0,281.5564270019531,283.8388061523437,298.7449645996094,301.27020263671875,293.1499938964844,293.1499938964844,281.25,35395.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915715336799622,1.0,0.0,0.0,3.9098613262176514,3.909887790679932,1.0200371889368398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.77099609375,0.0,1837.10791015625,1895.4371337890625,0.0,1544.8826904296875,0.7953296899795532,1.0,0.0,3.0,1.0,0.0
17658300,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.8779990673065186,0.3044464290142059,0.2752465307712555,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7282320261001587,0.1706849485635757,0.1633333712816238,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.6851719617843628,0.1422563791275024,0.1007869020104408,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.7173872590065002,0.1626421809196472,0.1556812971830368,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.6488686800003052,0.1206955164670944,0.5531737208366394,284.7943725585937,284.95001220703125,300.42340087890625,295.6829833984375,298.8033752441406,297.3992614746094,284.7750549316406,1.0,0.3144676089286804,1.0,1.0,0.7187697887420654,1.0,-1.4980976581573486,0.6944261789321899,0.8036714792251587,0.352184534072876,0.849467396736145,0.849467396736145,0.0,63.9365348815918,73.0,37746.953125,0.0,353.80035400390625,1.0,281.2958374023437,283.6718139648437,298.7638854980469,301.38677978515625,293.1499938964844,293.1499938964844,281.25,40226.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003252506256104,1.0,0.0,0.0,3.8101108074188232,3.810137271881104,9.686535804576124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.55810546875,0.0,1751.7088623046875,1895.4371337890625,0.0,1613.321044921875,0.7776636481285095,1.0,0.0,3.0,1.0,0.0
17658360,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8735848665237427,0.3044687807559967,0.2750799655914306,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7254939675331116,0.1710346937179565,0.1636744290590286,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.6822786927223206,0.1425443738698959,0.1010286808013916,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7147045731544495,0.1630473434925079,0.1561040580272674,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.6445634365081787,0.1199292913079261,0.549846887588501,284.81109619140625,284.95001220703125,300.4393310546875,295.6920166015625,298.8024597167969,297.3837890625,284.8283386230469,1.0,0.3154195249080658,1.0,1.0,0.7184559106826782,1.0,-1.4951109886169434,0.6930302381515503,0.8020806908607483,0.3515132963657379,0.804875910282135,0.804875910282135,0.0,65.28913116455078,61.0,37138.8046875,0.0,355.7777709960937,1.0,281.25732421875,283.7655944824219,298.7167053222656,301.2440185546875,293.1499938964844,293.1499938964844,281.54998779296875,44907.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002566456794739,1.0,0.0,0.0,3.5199341773986816,3.519958734512329,8.267275575235544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.76025390625,0.0,1457.4925537109375,1895.4371337890625,0.0,1612.779052734375,0.7318806052207947,1.0,0.0,3.0,1.0,0.0
17658420,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8790038824081421,0.3067862093448639,0.2765447199344635,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7300893664360046,0.1726883202791214,0.1649095118045807,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6871785521507263,0.1438605189323425,0.1017535626888275,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7195131182670593,0.1646605879068374,0.157345101237297,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6455057859420776,0.1192156821489334,0.5452156662940979,285.0216369628906,284.95001220703125,300.47235107421875,295.71112060546875,298.8112487792969,297.3704833984375,285.0175476074219,1.0,0.3137522935867309,1.0,1.0,0.7178281545639038,1.0,-1.4951472282409668,0.6932917833328247,0.8018555045127869,0.3516342043876648,0.9505026936531068,0.9505026936531068,0.0,64.01204681396484,49.0,36833.984375,0.0,352.5472717285156,1.0,281.5419616699219,283.93975830078125,298.6514892578125,301.0655822753906,293.1499938964844,293.1499938964844,281.25,33059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822591423988342,1.0,0.0,0.0,3.675246238708496,3.6752700805664062,9.012933901431096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.40625,0.0,1539.2867431640625,1895.4371337890625,0.0,1473.6572265625,0.7514253854751587,1.0,0.0,3.0,1.0,0.0
17658480,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8790038824081421,0.3067862093448639,0.2765447199344635,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7300893664360046,0.1726883202791214,0.1649095118045807,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6871785521507263,0.1438605189323425,0.1017535626888275,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7195131182670593,0.1646605879068374,0.157345101237297,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6455057859420776,0.1192156821489334,0.5452156662940979,285.0216369628906,284.95001220703125,300.47235107421875,295.71112060546875,298.8112487792969,297.3704833984375,285.0175476074219,1.0,0.3137522935867309,1.0,1.0,0.7178281545639038,1.0,-1.4951472282409668,0.6932917833328247,0.8018555045127869,0.3516342043876648,0.9505026936531068,0.9505026936531068,0.0,64.01204681396484,49.0,36833.984375,0.0,352.5472717285156,1.0,281.5419616699219,283.93975830078125,298.6514892578125,301.0655822753906,293.1499938964844,293.1499938964844,281.25,33059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822591423988342,1.0,0.0,0.0,3.675246238708496,3.6752700805664062,9.012933901431096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.40625,0.0,1539.2867431640625,1895.4371337890625,0.0,1473.6572265625,0.7514253854751587,1.0,0.0,3.0,1.0,0.0
17658540,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8963304162025452,0.3084466159343719,0.2781315147876739,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7438444495201111,0.1743483543395996,0.166365697979927,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7016578912734985,0.1450180858373642,0.1025015339255333,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7330065965652466,0.1662005484104156,0.158700630068779,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6553902626037598,0.1187253147363662,0.5421957969665527,284.8645935058594,284.95001220703125,300.5067749023437,295.7314453125,298.8208312988281,297.3572998046875,284.8764343261719,1.0,0.308632880449295,1.0,1.0,0.7172003984451294,1.0,-1.4977021217346191,0.6947856545448303,0.8029165267944336,0.3524320721626282,0.8170227408409119,0.8170227408409119,0.0,59.31385040283203,37.0,37108.703125,0.0,341.8241271972656,1.0,281.2579650878906,283.8129272460937,298.7488098144531,301.2455749511719,293.1499938964844,293.1499938964844,281.54998779296875,41497.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910150647163391,1.0,0.0,0.0,3.4597179889678955,3.4597411155700684,7.986834589246428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.34228515625,0.0,1370.5833740234375,1895.4371337890625,0.0,1540.5797119140625,0.7181746363639832,1.0,0.0,3.0,1.0,0.0
17658600,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8963304162025452,0.3084466159343719,0.2781315147876739,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7438444495201111,0.1743483543395996,0.166365697979927,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7016578912734985,0.1450180858373642,0.1025015339255333,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7330065965652466,0.1662005484104156,0.158700630068779,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6553902626037598,0.1187253147363662,0.5421957969665527,284.8645935058594,284.95001220703125,300.5067749023437,295.7314453125,298.8208312988281,297.3572998046875,284.8764343261719,1.0,0.308632880449295,1.0,1.0,0.7172003984451294,1.0,-1.4977021217346191,0.6947856545448303,0.8029165267944336,0.3524320721626282,0.8170227408409119,0.8170227408409119,0.0,59.31385040283203,37.0,37108.703125,0.0,341.8241271972656,1.0,281.2579650878906,283.8129272460937,298.7488098144531,301.2455749511719,293.1499938964844,293.1499938964844,281.54998779296875,41497.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910150647163391,1.0,0.0,0.0,3.4597179889678955,3.4597411155700684,7.986834589246428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.34228515625,0.0,1370.5833740234375,1895.4371337890625,0.0,1540.5797119140625,0.7181746363639832,1.0,0.0,3.0,1.0,0.0
17658660,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9282400012016296,0.311196506023407,0.2799796164035797,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7679001092910767,0.1765569001436233,0.1679807901382446,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7244186401367188,0.1466317921876907,0.1032949462532997,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7558954954147339,0.1682223379611969,0.1601558625698089,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6748501658439636,0.1187465712428093,0.5401413440704346,285.0478210449219,284.95001220703125,300.5424499511719,295.7528991699219,298.8359375,297.3525085449219,285.0425109863281,1.0,0.3010779321193695,1.0,1.0,0.7162260413169861,1.0,-1.502089262008667,0.6973159313201904,0.8047733306884766,0.3537636697292328,0.9669739603996276,0.9669739603996276,0.0,52.29083633422852,25.0,36963.84765625,0.0,325.99493408203125,1.0,281.5418701171875,283.96099853515625,298.7135314941406,301.1301574707031,293.1499938964844,293.1499938964844,281.25,31899.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782082319259644,1.0,0.0,0.0,3.657918691635132,3.657942056655884,8.92814853159507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.1025390625,0.0,1511.2470703125,1895.4371337890625,0.0,1443.2044677734375,0.747420608997345,1.0,0.0,3.0,1.0,0.0
17658720,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9282400012016296,0.311196506023407,0.2799796164035797,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7679001092910767,0.1765569001436233,0.1679807901382446,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7244186401367188,0.1466317921876907,0.1032949462532997,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7558954954147339,0.1682223379611969,0.1601558625698089,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6748501658439636,0.1187465712428093,0.5401413440704346,285.0478210449219,284.95001220703125,300.5424499511719,295.7528991699219,298.8359375,297.3525085449219,285.0425109863281,1.0,0.3010779321193695,1.0,1.0,0.7162260413169861,1.0,-1.502089262008667,0.6973159313201904,0.8047733306884766,0.3537636697292328,0.9669739603996276,0.9669739603996276,0.0,52.29083633422852,25.0,36963.84765625,0.0,325.99493408203125,1.0,281.5418701171875,283.96099853515625,298.7135314941406,301.1301574707031,293.1499938964844,293.1499938964844,281.25,31899.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782082319259644,1.0,0.0,0.0,3.657918691635132,3.657942056655884,8.92814853159507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.1025390625,0.0,1511.2470703125,1895.4371337890625,0.0,1443.2044677734375,0.747420608997345,1.0,0.0,3.0,1.0,0.0
