time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.975148856639862,0.3129472434520721,0.2815687656402588,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8058431148529053,0.1785462498664856,0.1696502417325973,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7567894458770752,0.1479900330305099,0.1040913611650466,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7925893068313599,0.1700139641761779,0.1616381108760833,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7065222859382629,0.1187489181756973,0.5388932824134827,284.8679504394531,284.95001220703125,300.57928466796875,295.7753601074219,298.8496398925781,297.3440856933594,284.87762451171875,1.0,0.2918483316898346,1.0,1.0,0.7152517437934875,1.0,-1.507240891456604,0.7002140283584595,0.8070269227027893,0.3553573489189148,0.8295090198516846,0.8295090198516846,0.0,43.877052307128906,25.0,37415.07421875,0.0,306.8561096191406,1.0,281.2578430175781,283.8036499023437,298.80975341796875,301.3266906738281,293.1499938964844,293.1499938964844,281.54998779296875,40412.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905165314674377,1.0,0.0,0.0,3.502384901046753,3.502408266067505,8.185044748643122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.3837890625,0.0,1406.7344970703125,1895.4371337890625,0.0,1536.7301025390625,0.7247065305709839,1.0,0.0,3.0,1.0,0.0
17658840,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.975148856639862,0.3129472434520721,0.2815687656402588,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8058431148529053,0.1785462498664856,0.1696502417325973,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7567894458770752,0.1479900330305099,0.1040913611650466,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7925893068313599,0.1700139641761779,0.1616381108760833,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7065222859382629,0.1187489181756973,0.5388932824134827,284.8679504394531,284.95001220703125,300.57928466796875,295.7753601074219,298.8496398925781,297.3440856933594,284.87762451171875,1.0,0.2918483316898346,1.0,1.0,0.7152517437934875,1.0,-1.507240891456604,0.7002140283584595,0.8070269227027893,0.3553573489189148,0.8295090198516846,0.8295090198516846,0.0,43.877052307128906,25.0,37415.07421875,0.0,306.8561096191406,1.0,281.2578430175781,283.8036499023437,298.80975341796875,301.3266906738281,293.1499938964844,293.1499938964844,281.54998779296875,40412.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905165314674377,1.0,0.0,0.0,3.502384901046753,3.502408266067505,8.185044748643122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.3837890625,0.0,1406.7344970703125,1895.4371337890625,0.0,1536.7301025390625,0.7247065305709839,1.0,0.0,3.0,1.0,0.0
17658900,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9934725761413574,0.3141655325889587,0.2822695970535278,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8236666321754456,0.1796629577875137,0.1704632192850113,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7738072872161865,0.1487822979688644,0.1044690981507301,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8110325932502747,0.1710188388824463,0.1623527407646179,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7212049961090088,0.1188384443521499,0.5382919907569885,285.0259094238281,284.95001220703125,300.5980834960937,295.78692626953125,298.8577575683594,297.3417358398437,285.0464782714844,1.0,0.2884767055511474,1.0,1.0,0.7147645354270935,1.0,-1.5096453428268433,0.7015863656997681,0.8080589771270752,0.3560916483402252,0.9304896593093872,0.9304896593093872,0.0,40.56072235107422,25.0,37007.6953125,0.0,299.4472045898437,1.0,281.4983825683594,283.9775695800781,298.745361328125,301.130126953125,293.1499938964844,293.1499938964844,281.54998779296875,34395.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823230385780334,1.0,0.0,0.0,3.551928997039795,3.5519516468048096,8.418249990427285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.35693359375,0.0,1415.0919189453125,1895.4371337890625,0.0,1474.1402587890625,0.7325640320777893,1.0,0.0,3.0,1.0,0.0
17658960,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.3159950971603393,0.2768427729606628,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8372413516044617,0.1809378117322921,0.171529546380043,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7875360250473022,0.149723008275032,0.1050269901752471,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8245351314544678,0.1721716821193695,0.1633077561855316,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7317698001861572,0.119066521525383,0.5386653542518616,285.0498352050781,284.95001220703125,300.6171569824219,295.7987060546875,298.8673095703125,297.3427124023437,285.0433654785156,1.0,0.285540223121643,1.0,1.0,0.7143645286560059,1.0,-1.507373332977295,0.7005624175071716,0.8068108558654785,0.3558045327663421,0.9800395369529724,0.9800395369529724,0.0,38.323692321777344,25.0,37190.05859375,0.0,292.5353698730469,1.0,281.5419616699219,283.953125,298.7673034667969,301.20367431640625,293.1499938964844,293.1499938964844,281.25,31862.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792608499526978,1.0,0.0,0.0,3.694276809692383,3.694300651550293,9.106514653467456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.25732421875,0.0,1551.6566162109375,1895.4371337890625,0.0,1451.0860595703125,0.754140317440033,1.0,0.0,3.0,1.0,0.0
17659020,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9990000128746032,0.3240364491939544,0.2518770694732666,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8657393455505371,0.1829326152801513,0.1734122782945633,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8150194883346558,0.1510546803474426,0.1059534922242164,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8516666889190674,0.1739381849765777,0.1649710237979889,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7536349296569824,0.1192872077226638,0.5391658544540405,284.8432006835937,284.95001220703125,300.6558837890625,295.82281494140625,298.89263916015625,297.3575134277344,284.8594055175781,1.0,0.2804413735866546,1.0,1.0,0.7135645747184753,1.0,-1.502986192703247,0.6989061236381531,0.8040800094604492,0.3542089462280273,0.8115780353546143,0.8115780353546143,0.0,34.38148880004883,28.0,37105.3828125,0.0,276.81646728515625,1.0,281.2575988769531,283.7948913574219,298.8448791503906,301.3394470214844,293.1499938964844,293.1499938964844,281.54998779296875,42385.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894727945327759,1.0,0.0,0.0,3.458819627761841,3.4588429927825928,7.982687293406343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.9306640625,0.0,1375.967041015625,1895.4371337890625,0.0,1528.6854248046875,0.7190094590187073,1.0,0.0,3.0,1.0,0.0
17659080,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9990000128746032,0.3240364491939544,0.2518770694732666,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8657393455505371,0.1829326152801513,0.1734122782945633,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8150194883346558,0.1510546803474426,0.1059534922242164,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8516666889190674,0.1739381849765777,0.1649710237979889,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7536349296569824,0.1192872077226638,0.5391658544540405,284.8432006835937,284.95001220703125,300.6558837890625,295.82281494140625,298.89263916015625,297.3575134277344,284.8594055175781,1.0,0.2804413735866546,1.0,1.0,0.7135645747184753,1.0,-1.502986192703247,0.6989061236381531,0.8040800094604492,0.3542089462280273,0.8115780353546143,0.8115780353546143,0.0,34.38148880004883,28.0,37105.3828125,0.0,276.81646728515625,1.0,281.2575988769531,283.7948913574219,298.8448791503906,301.3394470214844,293.1499938964844,293.1499938964844,281.54998779296875,42385.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894727945327759,1.0,0.0,0.0,3.458819627761841,3.4588429927825928,7.982687293406343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.9306640625,0.0,1375.967041015625,1895.4371337890625,0.0,1528.6854248046875,0.7190094590187073,1.0,0.0,3.0,1.0,0.0
17659140,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.3316448926925659,0.2482115775346756,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.873196005821228,0.1853541284799575,0.1755207628011703,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8211449384689331,0.1527993232011795,0.1070440933108329,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.858568012714386,0.1760957092046737,0.1668416410684585,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7579389810562134,0.1199332773685455,0.5413338541984558,285.03143310546875,284.95001220703125,300.6954040527344,295.8475952148437,298.91961669921875,297.3729248046875,285.0267333984375,1.0,0.2774835228919983,1.0,1.0,0.7127645611763,1.0,-1.4869590997695925,0.6909236311912537,0.7960354685783386,0.3515842258930206,0.9583975076675416,0.9583975076675416,0.0,33.634735107421875,31.0,36756.69921875,0.0,271.6812438964844,1.0,281.5412292480469,283.944091796875,298.8042297363281,301.2129211425781,293.1499938964844,293.1499938964844,281.25,32313.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753600239753723,1.0,0.0,0.0,3.660288572311402,3.660311937332153,8.939720146372565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.27001953125,0.0,1516.9852294921875,1895.4371337890625,0.0,1421.9910888671875,0.7480090856552124,1.0,0.0,3.0,1.0,0.0
17659200,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.3316448926925659,0.2482115775346756,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.873196005821228,0.1853541284799575,0.1755207628011703,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8211449384689331,0.1527993232011795,0.1070440933108329,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.858568012714386,0.1760957092046737,0.1668416410684585,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7579389810562134,0.1199332773685455,0.5413338541984558,285.03143310546875,284.95001220703125,300.6954040527344,295.8475952148437,298.91961669921875,297.3729248046875,285.0267333984375,1.0,0.2774835228919983,1.0,1.0,0.7127645611763,1.0,-1.4869590997695925,0.6909236311912537,0.7960354685783386,0.3515842258930206,0.9583975076675416,0.9583975076675416,0.0,33.634735107421875,31.0,36756.69921875,0.0,271.6812438964844,1.0,281.5412292480469,283.944091796875,298.8042297363281,301.2129211425781,293.1499938964844,293.1499938964844,281.25,32313.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753600239753723,1.0,0.0,0.0,3.660288572311402,3.660311937332153,8.939720146372565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.27001953125,0.0,1516.9852294921875,1895.4371337890625,0.0,1421.9910888671875,0.7480090856552124,1.0,0.0,3.0,1.0,0.0
17659260,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9985613226890564,0.3389682173728943,0.2413537949323654,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8841682076454163,0.1874565184116363,0.1776175796985626,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8301088809967041,0.1542291492223739,0.108121357858181,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8688616156578064,0.1779399067163467,0.1686911880970001,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7654613852500916,0.1204890012741088,0.5440565347671509,284.8603210449219,284.95001220703125,300.7355651855469,295.8729248046875,298.9459533691406,297.3854064941406,284.8725280761719,1.0,0.2766637802124023,1.0,1.0,0.7115440368652344,1.0,-1.4880318641662598,0.6918734908103943,0.7961583733558655,0.3523161113262176,0.8189319372177124,0.8189319372177124,0.0,32.76276397705078,34.0,37081.23046875,0.0,269.9377746582031,1.0,281.2574462890625,283.8033142089844,298.90020751953125,301.3969421386719,293.1499938964844,293.1499938964844,281.54998779296875,41170.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860469579696655,1.0,0.0,0.0,3.467582941055298,3.4676060676574707,8.023188797778857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.9775390625,0.0,1376.2835693359375,1895.4371337890625,0.0,1502.42626953125,0.7193036079406738,1.0,0.0,3.0,1.0,0.0
17659320,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9985613226890564,0.3389682173728943,0.2413537949323654,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8841682076454163,0.1874565184116363,0.1776175796985626,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8301088809967041,0.1542291492223739,0.108121357858181,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8688616156578064,0.1779399067163467,0.1686911880970001,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7654613852500916,0.1204890012741088,0.5440565347671509,284.8603210449219,284.95001220703125,300.7355651855469,295.8729248046875,298.9459533691406,297.3854064941406,284.8725280761719,1.0,0.2766637802124023,1.0,1.0,0.7115440368652344,1.0,-1.4880318641662598,0.6918734908103943,0.7961583733558655,0.3523161113262176,0.8189319372177124,0.8189319372177124,0.0,32.76276397705078,34.0,37081.23046875,0.0,269.9377746582031,1.0,281.2574462890625,283.8033142089844,298.90020751953125,301.3969421386719,293.1499938964844,293.1499938964844,281.54998779296875,41170.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860469579696655,1.0,0.0,0.0,3.467582941055298,3.4676060676574707,8.023188797778857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.9775390625,0.0,1376.2835693359375,1895.4371337890625,0.0,1502.42626953125,0.7193036079406738,1.0,0.0,3.0,1.0,0.0
17659380,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9981914758682252,0.3462612330913543,0.2386870086193084,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8907828330993652,0.1899582594633102,0.1797998696565628,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8353039026260376,0.1560437530279159,0.1092597097158432,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.874985933303833,0.1801499128341674,0.1706091314554214,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7693599462509155,0.1213138550519943,0.5471310019493103,285.0522155761719,284.95001220703125,300.7762145996094,295.898681640625,298.97344970703125,297.3985595703125,285.0473327636719,1.0,0.2773877382278442,1.0,1.0,0.7103235125541687,1.0,-1.4948056936264038,0.6956979036331177,0.7991077899932861,0.3543523252010345,0.9751073122024536,0.9751073122024536,0.0,32.54633712768555,37.0,37042.6171875,0.0,272.3318786621094,1.0,281.5419311523437,283.9578857421875,298.86383056640625,301.2843322753906,293.1499938964844,293.1499938964844,281.25,31734.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739823818206787,1.0,0.0,0.0,3.670241594314575,3.670264959335327,8.988403692455904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.130859375,0.0,1523.711181640625,1895.4371337890625,0.0,1411.7896728515625,0.7495768070220947,1.0,0.0,3.0,1.0,0.0
17659440,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9981914758682252,0.3462612330913543,0.2386870086193084,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8907828330993652,0.1899582594633102,0.1797998696565628,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8353039026260376,0.1560437530279159,0.1092597097158432,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.874985933303833,0.1801499128341674,0.1706091314554214,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7693599462509155,0.1213138550519943,0.5471310019493103,285.0522155761719,284.95001220703125,300.7762145996094,295.898681640625,298.97344970703125,297.3985595703125,285.0473327636719,1.0,0.2773877382278442,1.0,1.0,0.7103235125541687,1.0,-1.4948056936264038,0.6956979036331177,0.7991077899932861,0.3543523252010345,0.9751073122024536,0.9751073122024536,0.0,32.54633712768555,37.0,37042.6171875,0.0,272.3318786621094,1.0,281.5419311523437,283.9578857421875,298.86383056640625,301.2843322753906,293.1499938964844,293.1499938964844,281.25,31734.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739823818206787,1.0,0.0,0.0,3.670241594314575,3.670264959335327,8.988403692455904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.130859375,0.0,1523.711181640625,1895.4371337890625,0.0,1411.7896728515625,0.7495768070220947,1.0,0.0,3.0,1.0,0.0
17659500,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9981666803359984,0.3493639826774597,0.2385191172361374,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8930017352104187,0.1911223381757736,0.1809993684291839,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.836999773979187,0.1568640023469925,0.1099044159054756,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8770003318786621,0.181169643998146,0.1716685891151428,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7704482078552246,0.1216875538229942,0.5491082072257996,284.8978576660156,284.95001220703125,300.7967224121094,295.9117126464844,298.9859619140625,297.40240478515625,284.8746337890625,1.0,0.2782673835754394,1.0,1.0,0.7097132205963135,1.0,-1.5004630088806152,0.698748767375946,0.8017142415046692,0.3559087514877319,0.8858720064163208,0.8858720064163208,0.0,32.62164688110352,37.0,37881.765625,0.0,274.9986877441406,1.0,281.2977294921875,283.764892578125,298.9597473144531,301.5325012207031,293.1499938964844,293.1499938964844,281.25,35143.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831862330436707,1.0,0.0,0.0,3.6920201778411865,3.692044258117676,9.095391533264774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.29248046875,0.0,1573.940185546875,1895.4371337890625,0.0,1480.6728515625,0.7537070512771606,1.0,0.0,3.0,1.0,0.0
17659560,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9983639121055604,0.3518190085887909,0.2398877888917923,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8931735157966614,0.1920972168445587,0.1819892972707748,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.836894154548645,0.1575017869472503,0.1103991270065307,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8770269155502319,0.1820051670074463,0.1725262403488159,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7697872519493103,0.121906504034996,0.5503950715065002,284.872314453125,284.95001220703125,300.8172607421875,295.9247741699219,298.9961242675781,297.4019775390625,284.8817749023437,1.0,0.2794235944747925,1.0,1.0,0.7093098759651184,1.0,-1.506462335586548,0.7018998861312866,0.804562509059906,0.3574865162372589,0.841361939907074,0.841361939907074,0.0,32.892364501953125,40.0,37719.66796875,0.0,278.33544921875,1.0,281.2577819824219,283.794921875,298.964111328125,301.49566650390625,293.1499938964844,293.1499938964844,281.54998779296875,39733.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871919631958008,1.0,0.0,0.0,3.542984962463379,3.54300856590271,8.375907896152057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.0244140625,0.0,1444.4522705078125,1895.4371337890625,0.0,1511.1773681640625,0.7316953539848328,1.0,0.0,3.0,1.0,0.0
17659620,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9989240169525146,0.3567818999290466,0.2443502396345138,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8919488191604614,0.194590762257576,0.1842015832662582,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8354092836380005,0.1592986434698104,0.1115536317229271,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8755471110343933,0.1841821074485778,0.1744510680437088,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7670050859451294,0.1226293519139289,0.5533050894737244,285.0694885253906,284.95001220703125,300.85858154296875,295.9510498046875,299.0180053710937,297.4033203125,285.0659484863281,1.0,0.2824961841106415,1.0,1.0,0.7085031270980835,1.0,-1.5216631889343262,0.7097973823547363,0.8118658065795898,0.3614100813865661,1.0,1.0,0.0,33.71893310546875,43.0,37788.0390625,0.0,287.2621459960937,1.0,281.54254150390625,283.9597473144531,298.9270935058594,301.39117431640625,293.1499938964844,293.1499938964844,281.25,31649.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677426278591156,1.0,0.0,0.0,3.740768432617188,3.7407925128936768,9.337162509837072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.4892578125,0.0,1603.157958984375,1895.4371337890625,0.0,1437.3641357421875,0.7625513076782227,1.0,0.0,3.0,1.0,0.0
17659680,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9989240169525146,0.3567818999290466,0.2443502396345138,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8919488191604614,0.194590762257576,0.1842015832662582,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8354092836380005,0.1592986434698104,0.1115536317229271,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8755471110343933,0.1841821074485778,0.1744510680437088,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7670050859451294,0.1226293519139289,0.5533050894737244,285.0694885253906,284.95001220703125,300.85858154296875,295.9510498046875,299.0180053710937,297.4033203125,285.0659484863281,1.0,0.2824961841106415,1.0,1.0,0.7085031270980835,1.0,-1.5216631889343262,0.7097973823547363,0.8118658065795898,0.3614100813865661,1.0,1.0,0.0,33.71893310546875,43.0,37788.0390625,0.0,287.2621459960937,1.0,281.54254150390625,283.9597473144531,298.9270935058594,301.39117431640625,293.1499938964844,293.1499938964844,281.25,31649.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677426278591156,1.0,0.0,0.0,3.740768432617188,3.7407925128936768,9.337162509837072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.4892578125,0.0,1603.157958984375,1895.4371337890625,0.0,1437.3641357421875,0.7625513076782227,1.0,0.0,3.0,1.0,0.0
17659740,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.3598936200141907,0.2514080703258514,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8877055644989014,0.1967008858919143,0.1864098161458969,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8313574194908142,0.160718634724617,0.1127001717686653,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.87115079164505,0.1859850734472274,0.1763639897108078,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7616915106773376,0.1230447441339492,0.5560240149497986,284.8783874511719,284.95001220703125,300.8999938964844,295.9774169921875,299.0349426269531,297.3951110839844,284.8847961425781,1.0,0.286434918642044,1.0,1.0,0.7076964378356934,1.0,-1.5397236347198486,0.7191066741943359,0.8206170201301575,0.3661289811134338,0.8756700158119202,0.8756700158119202,0.0,34.98292541503906,46.0,38731.96875,0.0,298.8181457519531,1.0,281.2571716308594,283.7707824707031,299.02569580078125,301.6177062988281,293.1499938964844,293.1499938964844,281.54998779296875,38419.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923328042030334,1.0,0.0,0.0,3.675326824188232,3.675351619720459,9.01332896319218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.611328125,0.0,1579.758056640625,1895.4371337890625,0.0,1550.778076171875,0.75452721118927,1.0,0.0,3.0,1.0,0.0
17659800,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.3598936200141907,0.2514080703258514,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8877055644989014,0.1967008858919143,0.1864098161458969,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8313574194908142,0.160718634724617,0.1127001717686653,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.87115079164505,0.1859850734472274,0.1763639897108078,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7616915106773376,0.1230447441339492,0.5560240149497986,284.8783874511719,284.95001220703125,300.8999938964844,295.9774169921875,299.0349426269531,297.3951110839844,284.8847961425781,1.0,0.286434918642044,1.0,1.0,0.7076964378356934,1.0,-1.5397236347198486,0.7191066741943359,0.8206170201301575,0.3661289811134338,0.8756700158119202,0.8756700158119202,0.0,34.98292541503906,46.0,38731.96875,0.0,298.8181457519531,1.0,281.2571716308594,283.7707824707031,299.02569580078125,301.6177062988281,293.1499938964844,293.1499938964844,281.54998779296875,38419.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923328042030334,1.0,0.0,0.0,3.675326824188232,3.675351619720459,9.01332896319218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.611328125,0.0,1579.758056640625,1895.4371337890625,0.0,1550.778076171875,0.75452721118927,1.0,0.0,3.0,1.0,0.0
17659860,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9990000128746032,0.3624714314937591,0.2604784369468689,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8810064196586609,0.1991325169801712,0.1885878294706344,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8252126574516296,0.1624430567026138,0.1138228476047515,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8644043803215027,0.1880764961242675,0.1782330870628357,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7542028427124023,0.1235291585326194,0.5580266714096069,285.0867614746094,284.95001220703125,300.9414367675781,296.0037536621094,299.0514221191406,297.3861694335937,285.0869140625,1.0,0.2910011112689972,1.0,1.0,0.7072659134864807,1.0,-1.559221625328064,0.7289836406707764,0.8302379846572876,0.3711558580398559,1.0,1.0,0.0,36.647552490234375,49.0,38703.99609375,0.0,312.3700256347656,1.0,281.5432434082031,283.9612731933594,298.9852600097656,301.5068054199219,293.1499938964844,293.1499938964844,281.25,32940.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837146282196045,1.0,0.0,0.0,3.82491946220398,3.824944496154785,9.761978390088188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.154296875,0.0,1712.6339111328125,1895.4371337890625,0.0,1484.678466796875,0.7784500122070312,1.0,0.0,3.0,1.0,0.0
17659920,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9990000128746032,0.3624714314937591,0.2604784369468689,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8810064196586609,0.1991325169801712,0.1885878294706344,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8252126574516296,0.1624430567026138,0.1138228476047515,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8644043803215027,0.1880764961242675,0.1782330870628357,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7542028427124023,0.1235291585326194,0.5580266714096069,285.0867614746094,284.95001220703125,300.9414367675781,296.0037536621094,299.0514221191406,297.3861694335937,285.0869140625,1.0,0.2910011112689972,1.0,1.0,0.7072659134864807,1.0,-1.559221625328064,0.7289836406707764,0.8302379846572876,0.3711558580398559,1.0,1.0,0.0,36.647552490234375,49.0,38703.99609375,0.0,312.3700256347656,1.0,281.5432434082031,283.9612731933594,298.9852600097656,301.5068054199219,293.1499938964844,293.1499938964844,281.25,32940.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837146282196045,1.0,0.0,0.0,3.82491946220398,3.824944496154785,9.761978390088188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.154296875,0.0,1712.6339111328125,1895.4371337890625,0.0,1484.678466796875,0.7784500122070312,1.0,0.0,3.0,1.0,0.0
17659980,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.3634349405765533,0.2707450985908508,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8730814456939697,0.2012274861335754,0.1908089518547058,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8179349303245544,0.1638349741697311,0.1149698868393898,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.856532096862793,0.189839169383049,0.1801347136497497,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7458130121231079,0.1237432137131691,0.5599452257156372,284.89422607421875,284.95001220703125,300.98272705078125,296.02996826171875,299.0641784667969,297.3704528808594,284.8978576660156,1.0,0.2960797548294067,1.0,1.0,0.7068353891372681,1.0,-1.5801770687103271,0.7395594120025635,0.8406175971031189,0.376669317483902,0.9158984422683716,0.9158984422683716,0.0,38.63712692260742,52.0,39854.2421875,0.0,327.8226318359375,1.0,281.2557678222656,283.7554016113281,299.08184814453125,301.74176025390625,293.1499938964844,293.1499938964844,280.95001220703125,37264.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989451050758362,1.0,0.0,0.0,3.805719137191773,3.805744886398315,9.66421907833137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.28759765625,0.0,1723.274658203125,1895.4371337890625,0.0,1602.4378662109375,0.7774413228034973,1.0,0.0,3.0,1.0,0.0
17660040,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.3634349405765533,0.2707450985908508,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8730814456939697,0.2012274861335754,0.1908089518547058,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8179349303245544,0.1638349741697311,0.1149698868393898,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.856532096862793,0.189839169383049,0.1801347136497497,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7458130121231079,0.1237432137131691,0.5599452257156372,284.89422607421875,284.95001220703125,300.98272705078125,296.02996826171875,299.0641784667969,297.3704528808594,284.8978576660156,1.0,0.2960797548294067,1.0,1.0,0.7068353891372681,1.0,-1.5801770687103271,0.7395594120025635,0.8406175971031189,0.376669317483902,0.9158984422683716,0.9158984422683716,0.0,38.63712692260742,52.0,39854.2421875,0.0,327.8226318359375,1.0,281.2557678222656,283.7554016113281,299.08184814453125,301.74176025390625,293.1499938964844,293.1499938964844,280.95001220703125,37264.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989451050758362,1.0,0.0,0.0,3.805719137191773,3.805744886398315,9.66421907833137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.28759765625,0.0,1723.274658203125,1895.4371337890625,0.0,1602.4378662109375,0.7774413228034973,1.0,0.0,3.0,1.0,0.0
17660100,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.9990000128746032,0.3631632924079895,0.2768324017524719,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8679606318473816,0.202096551656723,0.1917126774787902,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.8131177425384521,0.1643600314855575,0.1153961941599845,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.851510763168335,0.1905441284179687,0.1808837950229644,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7406601309776306,0.1236727312207222,0.5600500106811523,284.7962341308594,284.95001220703125,301.0032958984375,296.0429992675781,299.0687255859375,297.3592529296875,284.7847900390625,1.0,0.2987287044525146,1.0,1.0,0.7066201567649841,1.0,-1.5901076793670654,0.7445746660232544,0.845533013343811,0.3793083727359772,0.8201385736465454,0.8201385736465454,0.0,39.81012725830078,52.0,40547.51953125,0.0,335.9004211425781,1.0,280.9969787597656,283.63104248046875,299.1175231933594,301.89276123046875,293.1499938964844,293.1499938964844,280.95001220703125,41467.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076446413993835,1.0,0.0,0.0,3.682372093200684,3.682397365570069,9.047917046700604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.5185546875,0.0,1610.751953125,1895.4371337890625,0.0,1671.597900390625,0.7554057240486145,1.0,0.0,3.0,1.0,0.0
17660160,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.3625726103782654,0.2833382487297058,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8625068068504333,0.2029478251934051,0.1925375908613205,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.807792067527771,0.1648686379194259,0.1157674267888069,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8461843132972717,0.1912268847227096,0.1815535277128219,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7351981401443481,0.1235439702868461,0.5597171783447266,284.85614013671875,284.95001220703125,301.0237731933594,296.0559387207031,299.0726013183594,297.34698486328125,284.87353515625,1.0,0.3014245927333832,1.0,1.0,0.706537127494812,1.0,-1.5997587442398071,0.7494045495986938,0.8503542542457581,0.3818328380584717,0.8130155801773071,0.8130155801773071,0.0,41.07146835327149,55.0,40315.38671875,0.0,344.1706848144531,1.0,280.9579772949219,283.7455749511719,299.086181640625,301.78546142578125,293.1499938964844,293.1499938964844,281.25,43061.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087193727493286,1.0,0.0,0.0,3.444109439849853,3.444132804870605,7.914932211861014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.62548828125,0.0,1365.7947998046875,1895.4371337890625,0.0,1680.232421875,0.7182353734970093,1.0,0.0,3.0,1.0,0.0
17660220,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3621696829795837,0.2954767644405365,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8538484573364258,0.2053526490926742,0.1947060823440551,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7988948822021484,0.1665491610765457,0.1168733537197113,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8376683592796326,0.1932491511106491,0.1833730041980743,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7259629368782043,0.1237000077962875,0.5602597594261169,285.0470886230469,284.95001220703125,301.0644226074219,296.0815124511719,299.08551025390625,297.332275390625,285.0438232421875,1.0,0.307000458240509,1.0,1.0,0.7063710689544678,1.0,-1.621097207069397,0.7600760459899902,0.8610211610794067,0.3874081969261169,0.967722475528717,0.967722475528717,0.0,43.5592041015625,43.0,40571.65625,0.0,361.9539489746094,1.0,281.2417297363281,283.8892822265625,299.0497131347656,301.6806030273437,293.1499938964844,293.1499938964844,280.95001220703125,32065.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696943998336792,1.0,0.0,0.0,3.666602849960327,3.666626214981079,8.970590101853304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.14697265625,0.0,1522.14697265625,1895.4371337890625,0.0,1586.7196044921875,0.7491612434387207,1.0,0.0,3.0,1.0,0.0
17660280,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3621696829795837,0.2954767644405365,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8538484573364258,0.2053526490926742,0.1947060823440551,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7988948822021484,0.1665491610765457,0.1168733537197113,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8376683592796326,0.1932491511106491,0.1833730041980743,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7259629368782043,0.1237000077962875,0.5602597594261169,285.0470886230469,284.95001220703125,301.0644226074219,296.0815124511719,299.08551025390625,297.332275390625,285.0438232421875,1.0,0.307000458240509,1.0,1.0,0.7063710689544678,1.0,-1.621097207069397,0.7600760459899902,0.8610211610794067,0.3874081969261169,0.967722475528717,0.967722475528717,0.0,43.5592041015625,43.0,40571.65625,0.0,361.9539489746094,1.0,281.2417297363281,283.8892822265625,299.0497131347656,301.6806030273437,293.1499938964844,293.1499938964844,280.95001220703125,32065.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696943998336792,1.0,0.0,0.0,3.666602849960327,3.666626214981079,8.970590101853304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.14697265625,0.0,1522.14697265625,1895.4371337890625,0.0,1586.7196044921875,0.7491612434387207,1.0,0.0,3.0,1.0,0.0
17660340,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.3618336319923401,0.2938678562641144,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8582431674003601,0.2072984874248504,0.1967136710882187,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8026860356330872,0.1677805632352829,0.1178537011146545,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8414880037307739,0.1948298215866089,0.185029536485672,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7271827459335327,0.1235827207565307,0.5602450370788574,284.8768005371094,284.95001220703125,301.1045837402344,296.10662841796875,299.0971984863281,297.3178405761719,284.884765625,1.0,0.306712657213211,1.0,1.0,0.7062049508094788,1.0,-1.6247402429580688,0.7619224786758423,0.8628177046775818,0.3885227739810943,0.8393756747245789,0.8393756747245789,0.0,43.35177230834961,31.0,41068.86328125,0.0,363.28131103515625,1.0,280.957763671875,283.7325744628906,299.14306640625,301.8857727050781,293.1499938964844,293.1499938964844,281.25,39847.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095625400543213,1.0,0.0,0.0,3.5298359394073486,3.5298593044281006,8.313852504215902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.8837890625,0.0,1431.384521484375,1895.4371337890625,0.0,1687.0205078125,0.7293786406517029,1.0,0.0,3.0,1.0,0.0
17660400,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.3618336319923401,0.2938678562641144,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8582431674003601,0.2072984874248504,0.1967136710882187,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8026860356330872,0.1677805632352829,0.1178537011146545,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8414880037307739,0.1948298215866089,0.185029536485672,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7271827459335327,0.1235827207565307,0.5602450370788574,284.8768005371094,284.95001220703125,301.1045837402344,296.10662841796875,299.0971984863281,297.3178405761719,284.884765625,1.0,0.306712657213211,1.0,1.0,0.7062049508094788,1.0,-1.6247402429580688,0.7619224786758423,0.8628177046775818,0.3885227739810943,0.8393756747245789,0.8393756747245789,0.0,43.35177230834961,31.0,41068.86328125,0.0,363.28131103515625,1.0,280.957763671875,283.7325744628906,299.14306640625,301.8857727050781,293.1499938964844,293.1499938964844,281.25,39847.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095625400543213,1.0,0.0,0.0,3.5298359394073486,3.5298593044281006,8.313852504215902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.8837890625,0.0,1431.384521484375,1895.4371337890625,0.0,1687.0205078125,0.7293786406517029,1.0,0.0,3.0,1.0,0.0
17660460,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.3661821484565735,0.2796694934368133,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8753561973571777,0.2095849961042404,0.1986223608255386,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8179371953010559,0.169336587190628,0.1187606006860733,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8572850823402405,0.1967166066169738,0.1865727007389068,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7382150888442993,0.1237228363752365,0.5598174333572388,285.0306701660156,284.95001220703125,301.14410400390625,296.13116455078125,299.11798095703125,297.3227844238281,285.02362060546875,1.0,0.3018857836723327,1.0,1.0,0.7059940695762634,1.0,-1.612419366836548,0.7558872103691101,0.8565321564674377,0.3853902220726013,0.9688431024551392,0.9688431024551392,0.0,40.70225524902344,34.0,40541.46875,0.0,349.60113525390625,1.0,281.242431640625,283.8635559082031,299.1008605957031,301.7488708496094,293.1499938964844,293.1499938964844,280.95001220703125,32400.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988386511802673,1.0,0.0,0.0,3.703784227371216,3.703808069229126,9.153445716947316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.333984375,0.0,1566.5079345703125,1895.4371337890625,0.0,1601.5999755859375,0.7559979557991028,1.0,0.0,3.0,1.0,0.0
17660520,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.3661821484565735,0.2796694934368133,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8753561973571777,0.2095849961042404,0.1986223608255386,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8179371953010559,0.169336587190628,0.1187606006860733,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8572850823402405,0.1967166066169738,0.1865727007389068,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7382150888442993,0.1237228363752365,0.5598174333572388,285.0306701660156,284.95001220703125,301.14410400390625,296.13116455078125,299.11798095703125,297.3227844238281,285.02362060546875,1.0,0.3018857836723327,1.0,1.0,0.7059940695762634,1.0,-1.612419366836548,0.7558872103691101,0.8565321564674377,0.3853902220726013,0.9688431024551392,0.9688431024551392,0.0,40.70225524902344,34.0,40541.46875,0.0,349.60113525390625,1.0,281.242431640625,283.8635559082031,299.1008605957031,301.7488708496094,293.1499938964844,293.1499938964844,280.95001220703125,32400.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988386511802673,1.0,0.0,0.0,3.703784227371216,3.703808069229126,9.153445716947316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.333984375,0.0,1566.5079345703125,1895.4371337890625,0.0,1601.5999755859375,0.7559979557991028,1.0,0.0,3.0,1.0,0.0
17660580,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.3724840581417084,0.2700039446353912,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8887616395950317,0.2114801704883575,0.2005025297403335,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8288863301277161,0.1705218106508255,0.1196488291025161,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8696677088737488,0.1982259154319763,0.188083603978157,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7465810775756836,0.1238200888037681,0.5602289438247681,284.8628845214844,284.95001220703125,301.182861328125,296.15496826171875,299.1417541503906,297.3335266113281,284.8740234375,1.0,0.299513429403305,1.0,1.0,0.7057831287384033,1.0,-1.6064391136169434,0.7530360817909241,0.8534030318260193,0.3837940394878387,0.8257561326026917,0.8257561326026917,0.0,39.0101318359375,37.0,40650.5703125,0.0,341.9231262207031,1.0,280.957763671875,283.7298889160156,299.176025390625,301.8973693847656,293.1499938964844,293.1499938964844,281.25,41162.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081745266914368,1.0,0.0,0.0,3.4945313930511475,3.4945549964904785,8.148378469741147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.3544921875,0.0,1403.96533203125,1895.4371337890625,0.0,1675.852783203125,0.7242372632026672,1.0,0.0,3.0,1.0,0.0
