time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.3724840581417084,0.2700039446353912,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8887616395950317,0.2114801704883575,0.2005025297403335,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8288863301277161,0.1705218106508255,0.1196488291025161,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8696677088737488,0.1982259154319763,0.188083603978157,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7465810775756836,0.1238200888037681,0.5602289438247681,284.8628845214844,284.95001220703125,301.182861328125,296.15496826171875,299.1417541503906,297.3335266113281,284.8740234375,1.0,0.299513429403305,1.0,1.0,0.7057831287384033,1.0,-1.6064391136169434,0.7530360817909241,0.8534030318260193,0.3837940394878387,0.8257561326026917,0.8257561326026917,0.0,39.0101318359375,37.0,40650.5703125,0.0,341.9231262207031,1.0,280.957763671875,283.7298889160156,299.176025390625,301.8973693847656,293.1499938964844,293.1499938964844,281.25,41162.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081745266914368,1.0,0.0,0.0,3.4945313930511475,3.4945549964904785,8.148378469741147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.3544921875,0.0,1403.96533203125,1895.4371337890625,0.0,1675.852783203125,0.7242372632026672,1.0,0.0,3.0,1.0,0.0
17660700,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.3758629858493805,0.2672813534736633,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8932331204414368,0.2125957161188125,0.2014070898294448,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8324079513549805,0.171274721622467,0.1200695410370826,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8737543821334839,0.1991313248872757,0.1887998431921005,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7491173148155212,0.1239990070462226,0.5605232119560242,285.0204162597656,284.95001220703125,301.201904296875,296.16656494140625,299.1545104980469,297.3404541015625,285.0371398925781,1.0,0.2990055978298187,1.0,1.0,0.7056776881217957,1.0,-1.605972170829773,0.7528597116470337,0.853112518787384,0.3836658000946045,0.9256269931793212,0.9256269931793212,0.0,38.56663131713867,37.0,40212.453125,0.0,340.4751892089844,1.0,281.1982727050781,283.89605712890625,299.1154479980469,301.6969909667969,293.1499938964844,293.1499938964844,281.25,34582.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991521120071411,1.0,0.0,0.0,3.5500247478485107,3.5500473976135254,8.40922666611732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.037109375,0.0,1414.4407958984375,1895.4371337890625,0.0,1604.068359375,0.7323079705238342,1.0,0.0,3.0,1.0,0.0
17660760,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.3793579041957855,0.2650043070316314,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8975932002067566,0.2138770371675491,0.2025495022535324,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8358932733535767,0.1721826493740081,0.1206563934683799,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8777483701705933,0.2001915276050567,0.1897374242544174,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.75164794921875,0.1243196129798889,0.5616457462310791,285.0351257324219,284.95001220703125,301.220703125,296.1779479980469,299.1683654785156,297.3489685058594,285.0304870605469,1.0,0.2989294230937958,1.0,1.0,0.7052624821662903,1.0,-1.6077855825424194,0.7539297342300415,0.8538558483123779,0.3842465877532959,0.9649754166603088,0.9649754166603088,0.0,38.242164611816406,40.0,40446.65234375,0.0,340.50439453125,1.0,281.241943359375,283.8720703125,299.1404113769531,301.7725524902344,293.1499938964844,293.1499938964844,280.95001220703125,32314.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695673406124115,1.0,0.0,0.0,3.680068492889404,3.680092096328736,9.036600658873796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.1240234375,0.0,1539.0728759765625,1895.4371337890625,0.0,1576.7769775390625,0.7517474889755249,1.0,0.0,3.0,1.0,0.0
17660820,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.3846162557601928,0.2639019787311554,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9019894599914552,0.2158898711204528,0.2046026438474655,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8391647934913635,0.17347352206707,0.1216649860143661,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8815811276435852,0.2017869800329208,0.1913911253213882,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7535051703453064,0.124667003750801,0.5636250376701355,284.8760681152344,284.95001220703125,301.2575378417969,296.20001220703125,299.1903076171875,297.35528564453125,284.8863220214844,1.0,0.2998468577861786,1.0,1.0,0.7044321298599243,1.0,-1.614498257637024,0.7576141357421875,0.8568841814994812,0.3862551152706146,0.8366814255714417,0.8366814255714417,0.0,38.19694900512695,43.0,40942.27734375,0.0,343.7856140136719,1.0,280.9577941894531,283.733642578125,299.22857666015625,301.9604797363281,293.1499938964844,293.1499938964844,281.25,40192.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065566182136536,1.0,0.0,0.0,3.5161635875701904,3.5161869525909424,8.249572260865534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.6962890625,0.0,1419.525146484375,1895.4371337890625,0.0,1662.8758544921875,0.7274182438850403,1.0,0.0,3.0,1.0,0.0
17660880,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.3846162557601928,0.2639019787311554,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9019894599914552,0.2158898711204528,0.2046026438474655,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8391647934913635,0.17347352206707,0.1216649860143661,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8815811276435852,0.2017869800329208,0.1913911253213882,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7535051703453064,0.124667003750801,0.5636250376701355,284.8760681152344,284.95001220703125,301.2575378417969,296.20001220703125,299.1903076171875,297.35528564453125,284.8863220214844,1.0,0.2998468577861786,1.0,1.0,0.7044321298599243,1.0,-1.614498257637024,0.7576141357421875,0.8568841814994812,0.3862551152706146,0.8366814255714417,0.8366814255714417,0.0,38.19694900512695,43.0,40942.27734375,0.0,343.7856140136719,1.0,280.9577941894531,283.733642578125,299.22857666015625,301.9604797363281,293.1499938964844,293.1499938964844,281.25,40192.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065566182136536,1.0,0.0,0.0,3.5161635875701904,3.5161869525909424,8.249572260865534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.6962890625,0.0,1419.525146484375,1895.4371337890625,0.0,1662.8758544921875,0.7274182438850403,1.0,0.0,3.0,1.0,0.0
17660940,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9990000128746032,0.3895566761493683,0.2658863663673401,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9029446244239808,0.2183572202920913,0.2067654579877853,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8395406603813171,0.175187885761261,0.1227475330233573,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8820685744285583,0.2037928104400634,0.1931324005126953,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7526211142539978,0.1252448707818985,0.5657715201377869,285.0537109375,284.95001220703125,301.2932434082031,296.2210388183594,299.2120361328125,297.36151123046875,285.0492858886719,1.0,0.301948219537735,1.0,1.0,0.7036017775535583,1.0,-1.625441312789917,0.7634103298187256,0.8620309233665466,0.3893582224845886,0.9888338446617126,0.9888338446617126,0.0,38.713829040527344,46.0,40945.56640625,0.0,350.8197326660156,1.0,281.242431640625,283.8788452148437,299.1947326660156,301.8544616699219,293.1499938964844,293.1499938964844,280.95001220703125,31866.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696483850479126,1.0,0.0,0.0,3.717150449752808,3.717174530029297,9.219631920132088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.12548828125,0.0,1577.6751708984375,1895.4371337890625,0.0,1583.115234375,0.758219838142395,1.0,0.0,3.0,1.0,0.0
17661000,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9990000128746032,0.3895566761493683,0.2658863663673401,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9029446244239808,0.2183572202920913,0.2067654579877853,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8395406603813171,0.175187885761261,0.1227475330233573,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8820685744285583,0.2037928104400634,0.1931324005126953,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7526211142539978,0.1252448707818985,0.5657715201377869,285.0537109375,284.95001220703125,301.2932434082031,296.2210388183594,299.2120361328125,297.36151123046875,285.0492858886719,1.0,0.301948219537735,1.0,1.0,0.7036017775535583,1.0,-1.625441312789917,0.7634103298187256,0.8620309233665466,0.3893582224845886,0.9888338446617126,0.9888338446617126,0.0,38.713829040527344,46.0,40945.56640625,0.0,350.8197326660156,1.0,281.242431640625,283.8788452148437,299.1947326660156,301.8544616699219,293.1499938964844,293.1499938964844,280.95001220703125,31866.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696483850479126,1.0,0.0,0.0,3.717150449752808,3.717174530029297,9.219631920132088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.12548828125,0.0,1577.6751708984375,1895.4371337890625,0.0,1583.115234375,0.758219838142395,1.0,0.0,3.0,1.0,0.0
17661060,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.3926305174827575,0.2707054913043976,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9005549550056458,0.2203830033540725,0.2088903933763504,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8370606899261475,0.1764754205942154,0.1237972602248191,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.879317581653595,0.2053758800029754,0.1948322653770446,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.74918532371521,0.1255429089069366,0.5678611397743225,284.879150390625,284.95001220703125,301.32763671875,296.24090576171875,299.2275085449219,297.35760498046875,284.8872375488281,1.0,0.3050274848937988,1.0,1.0,0.7032251954078674,1.0,-1.639587640762329,0.7706168293952942,0.8689708709716797,0.3931669592857361,0.8597049713134766,0.8597049713134766,0.0,39.75189971923828,49.0,41720.5,0.0,361.07135009765625,1.0,280.95733642578125,283.7139587402344,299.2807312011719,302.0596923828125,293.1499938964844,293.1499938964844,281.25,39141.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096149921417236,1.0,0.0,0.0,3.609530448913574,3.609554529190064,8.693501172274409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.1943359375,0.0,1511.8560791015625,1895.4371337890625,0.0,1687.443603515625,0.7432376146316528,1.0,0.0,3.0,1.0,0.0
17661120,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.3926305174827575,0.2707054913043976,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9005549550056458,0.2203830033540725,0.2088903933763504,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8370606899261475,0.1764754205942154,0.1237972602248191,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.879317581653595,0.2053758800029754,0.1948322653770446,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.74918532371521,0.1255429089069366,0.5678611397743225,284.879150390625,284.95001220703125,301.32763671875,296.24090576171875,299.2275085449219,297.35760498046875,284.8872375488281,1.0,0.3050274848937988,1.0,1.0,0.7032251954078674,1.0,-1.639587640762329,0.7706168293952942,0.8689708709716797,0.3931669592857361,0.8597049713134766,0.8597049713134766,0.0,39.75189971923828,49.0,41720.5,0.0,361.07135009765625,1.0,280.95733642578125,283.7139587402344,299.2807312011719,302.0596923828125,293.1499938964844,293.1499938964844,281.25,39141.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096149921417236,1.0,0.0,0.0,3.609530448913574,3.609554529190064,8.693501172274409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.1943359375,0.0,1511.8560791015625,1895.4371337890625,0.0,1687.443603515625,0.7432376146316528,1.0,0.0,3.0,1.0,0.0
17661180,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9990000128746032,0.3953494727611542,0.2776585221290588,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8959122896194458,0.2228245586156845,0.2110573202371597,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8327011466026306,0.1781463772058487,0.1248714625835418,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8743956685066223,0.207330971956253,0.1965549737215042,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7438992857933044,0.1259810030460357,0.5695902109146118,285.0667724609375,284.95001220703125,301.36065673828125,296.2594909667969,299.24273681640625,297.35400390625,285.0643615722656,1.0,0.3088354170322418,1.0,1.0,0.7028486132621765,1.0,-1.655968427658081,0.778935968875885,0.8770323991775513,0.3975578248500824,1.0,1.0,0.0,41.201290130615234,52.0,41721.48828125,0.0,373.8423156738281,1.0,281.2428283691406,283.87646484375,299.2406311035156,301.9489440917969,293.1499938964844,293.1499938964844,280.95001220703125,32335.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010350823402405,1.0,0.0,0.0,3.788704633712769,3.788729429244995,9.577998980603295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.5546875,0.0,1664.5670166015625,1895.4371337890625,0.0,1618.9312744140625,0.7714698910713196,1.0,0.0,3.0,1.0,0.0
17661240,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9990000128746032,0.3953494727611542,0.2776585221290588,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8959122896194458,0.2228245586156845,0.2110573202371597,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8327011466026306,0.1781463772058487,0.1248714625835418,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8743956685066223,0.207330971956253,0.1965549737215042,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7438992857933044,0.1259810030460357,0.5695902109146118,285.0667724609375,284.95001220703125,301.36065673828125,296.2594909667969,299.24273681640625,297.35400390625,285.0643615722656,1.0,0.3088354170322418,1.0,1.0,0.7028486132621765,1.0,-1.655968427658081,0.778935968875885,0.8770323991775513,0.3975578248500824,1.0,1.0,0.0,41.201290130615234,52.0,41721.48828125,0.0,373.8423156738281,1.0,281.2428283691406,283.87646484375,299.2406311035156,301.9489440917969,293.1499938964844,293.1499938964844,280.95001220703125,32335.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010350823402405,1.0,0.0,0.0,3.788704633712769,3.788729429244995,9.577998980603295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.5546875,0.0,1664.5670166015625,1895.4371337890625,0.0,1618.9312744140625,0.7714698910713196,1.0,0.0,3.0,1.0,0.0
17661300,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.3961553573608398,0.2815234363079071,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8933976292610168,0.2239413261413574,0.2122512459754943,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8303877115249634,0.1788791716098785,0.1254823505878448,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8717641234397888,0.2082099169492721,0.1975180059671402,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.741150975227356,0.1261384189128875,0.5707484483718872,284.91864013671875,284.95001220703125,301.3765869140625,296.2682800292969,299.2489013671875,297.3500061035156,284.8974914550781,1.0,0.3109874427318573,1.0,1.0,0.7026603817939758,1.0,-1.6653223037719729,0.7836712598800659,0.8816510438919067,0.4000831842422485,0.9350442290306092,0.9350442290306092,0.0,42.0267333984375,52.0,42746.9609375,0.0,381.2326354980469,1.0,280.9945678710937,283.68572998046875,299.323486328125,302.1982116699219,293.1499938964844,293.1499938964844,280.95001220703125,34592.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105316519737244,1.0,0.0,0.0,3.8195858001708975,3.819611072540283,9.734771992953029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.2900390625,0.0,1719.1302490234375,1895.4371337890625,0.0,1694.8372802734375,0.77740079164505,1.0,0.0,3.0,1.0,0.0
17661360,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.3962880671024322,0.2863680422306061,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8895483016967773,0.2248339056968689,0.2132039666175842,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8269007205963135,0.1793995499610901,0.1259241998195648,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8678679466247559,0.2088739871978759,0.1982530206441879,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7373874187469482,0.1261262446641922,0.5711592435836792,284.882080078125,284.95001220703125,301.39215087890625,296.2767028808594,299.25262451171875,297.3419189453125,284.8880920410156,1.0,0.3132433295249939,1.0,1.0,0.7026347517967224,1.0,-1.6741890907287598,0.7881008982658386,0.8860881924629211,0.4024268984794616,0.8891803622245789,0.8891803622245789,0.0,43.01871490478516,55.0,42703.7890625,0.0,388.9052734375,1.0,280.9564514160156,283.6899719238281,299.3222045898437,302.1618957519531,293.1499938964844,293.1499938964844,281.25,38216.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150197625160217,1.0,0.0,0.0,3.726877212524414,3.72690224647522,9.267944847124454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8017578125,0.0,1637.322021484375,1895.4371337890625,0.0,1731.2420654296875,0.7637648582458496,1.0,0.0,3.0,1.0,0.0
17661420,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9990000128746032,0.3969663679599762,0.2964105904102325,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8821275234222412,0.227228969335556,0.2153410166501999,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8201678395271301,0.18100605905056,0.1269647479057312,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.860385537147522,0.2107593268156051,0.1999252140522003,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7299791574478149,0.1263820827007293,0.5721716284751892,285.0863342285156,284.95001220703125,301.4219665527344,296.2924194335937,299.2627258300781,297.33172607421875,285.087158203125,1.0,0.3180526196956634,1.0,1.0,0.7025836110115051,1.0,-1.6932828426361084,0.7976353168487549,0.8956475257873535,0.4074614346027374,1.0,1.0,0.0,45.13713073730469,58.0,42576.83203125,0.0,405.6317138671875,1.0,281.2435607910156,283.88134765625,299.2760009765625,302.0386657714844,293.1499938964844,293.1499938964844,280.95001220703125,33489.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070009708404541,1.0,0.0,0.0,3.856405735015869,3.856431245803833,9.923359129970777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.7158203125,0.0,1755.3128662109375,1895.4371337890625,0.0,1666.4354248046875,0.7846513390541077,1.0,0.0,3.0,1.0,0.0
17661480,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9990000128746032,0.3969663679599762,0.2964105904102325,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8821275234222412,0.227228969335556,0.2153410166501999,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8201678395271301,0.18100605905056,0.1269647479057312,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.860385537147522,0.2107593268156051,0.1999252140522003,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7299791574478149,0.1263820827007293,0.5721716284751892,285.0863342285156,284.95001220703125,301.4219665527344,296.2924194335937,299.2627258300781,297.33172607421875,285.087158203125,1.0,0.3180526196956634,1.0,1.0,0.7025836110115051,1.0,-1.6932828426361084,0.7976353168487549,0.8956475257873535,0.4074614346027374,1.0,1.0,0.0,45.13713073730469,58.0,42576.83203125,0.0,405.6317138671875,1.0,281.2435607910156,283.88134765625,299.2760009765625,302.0386657714844,293.1499938964844,293.1499938964844,280.95001220703125,33489.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070009708404541,1.0,0.0,0.0,3.856405735015869,3.856431245803833,9.923359129970777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.7158203125,0.0,1755.3128662109375,1895.4371337890625,0.0,1666.4354248046875,0.7846513390541077,1.0,0.0,3.0,1.0,0.0
17661540,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.3960468769073486,0.3072588741779327,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.874406099319458,0.2292463332414627,0.2175167798995971,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8130053281784058,0.1822469383478164,0.1280244588851928,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8526948094367981,0.2122858017683029,0.2016282975673675,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7223098278045654,0.1263956725597381,0.5732153654098511,284.8986511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2688903808594,297.3157958984375,284.9021911621094,1.0,0.3232004940509796,1.0,1.0,0.7025324106216431,1.0,-1.7134909629821775,0.8077161908149719,0.905774712562561,0.4128515720367431,0.9246541261672974,0.9246541261672974,0.0,47.49185943603516,61.0,43737.41796875,0.0,424.0421752929688,1.0,280.95562744140625,283.6787109375,299.3536682128906,302.2564392089844,293.1499938964844,293.1499938964844,280.6499938964844,37222.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210662364959717,1.0,0.0,0.0,3.8344919681549072,3.834517955780029,9.810901246964931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.24169921875,0.0,1757.88232421875,1895.4371337890625,0.0,1780.8031005859375,0.7827735543251038,1.0,0.0,3.0,1.0,0.0
17661600,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.3960468769073486,0.3072588741779327,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.874406099319458,0.2292463332414627,0.2175167798995971,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8130053281784058,0.1822469383478164,0.1280244588851928,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8526948094367981,0.2122858017683029,0.2016282975673675,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7223098278045654,0.1263956725597381,0.5732153654098511,284.8986511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2688903808594,297.3157958984375,284.9021911621094,1.0,0.3232004940509796,1.0,1.0,0.7025324106216431,1.0,-1.7134909629821775,0.8077161908149719,0.905774712562561,0.4128515720367431,0.9246541261672974,0.9246541261672974,0.0,47.49185943603516,61.0,43737.41796875,0.0,424.0421752929688,1.0,280.95562744140625,283.6787109375,299.3536682128906,302.2564392089844,293.1499938964844,293.1499938964844,280.6499938964844,37222.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210662364959717,1.0,0.0,0.0,3.8344919681549072,3.834517955780029,9.810901246964931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.24169921875,0.0,1757.88232421875,1895.4371337890625,0.0,1780.8031005859375,0.7827735543251038,1.0,0.0,3.0,1.0,0.0
17661660,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.3933060467243194,0.3199653029441833,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8647986054420471,0.2308870702981948,0.2191722244024276,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8035440444946289,0.1831319034099578,0.128720998764038,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8432908654212952,0.2134376466274261,0.2028279602527618,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.712592601776123,0.1260375827550888,0.572276771068573,284.86395263671875,284.95001220703125,301.47442626953125,296.3198547363281,299.2707214355469,297.2951354980469,284.8788146972656,1.0,0.3284622132778168,1.0,1.0,0.7026921510696411,1.0,-1.7318849563598633,0.816810667514801,0.9150742888450624,0.4176903367042541,0.8271353840827942,0.8271353840827942,0.0,50.23591613769531,49.0,44180.2109375,0.0,442.9195861816406,1.0,280.6573486328125,283.6643371582031,299.3459777832031,302.2856750488281,293.1499938964844,293.1499938964844,280.95001220703125,42363.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297837138175964,1.0,0.0,0.0,3.501782178878784,3.5018057823181152,8.18222758880438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.26220703125,0.0,1420.1126708984375,1895.4371337890625,0.0,1853.25634765625,0.7279747724533081,1.0,0.0,3.0,1.0,0.0
17661720,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.3933060467243194,0.3199653029441833,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8647986054420471,0.2308870702981948,0.2191722244024276,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8035440444946289,0.1831319034099578,0.128720998764038,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8432908654212952,0.2134376466274261,0.2028279602527618,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.712592601776123,0.1260375827550888,0.572276771068573,284.86395263671875,284.95001220703125,301.47442626953125,296.3198547363281,299.2707214355469,297.2951354980469,284.8788146972656,1.0,0.3284622132778168,1.0,1.0,0.7026921510696411,1.0,-1.7318849563598633,0.816810667514801,0.9150742888450624,0.4176903367042541,0.8271353840827942,0.8271353840827942,0.0,50.23591613769531,49.0,44180.2109375,0.0,442.9195861816406,1.0,280.6573486328125,283.6643371582031,299.3459777832031,302.2856750488281,293.1499938964844,293.1499938964844,280.95001220703125,42363.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297837138175964,1.0,0.0,0.0,3.501782178878784,3.5018057823181152,8.18222758880438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.26220703125,0.0,1420.1126708984375,1895.4371337890625,0.0,1853.25634765625,0.7279747724533081,1.0,0.0,3.0,1.0,0.0
17661780,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3928727209568023,0.3178685009479522,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8693839907646179,0.2332598567008972,0.2212105840444564,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8073669075965881,0.1846920251846313,0.1296723037958145,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.84708571434021,0.215257316827774,0.2043589651584625,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7139164805412292,0.1260522454977035,0.5717167258262634,285.0269775390625,284.95001220703125,301.4936828613281,296.33331298828125,299.2779541015625,297.291259765625,285.02166748046875,1.0,0.3278802633285522,1.0,1.0,0.7028519511222839,1.0,-1.734136939048767,0.8178420066833496,0.9162948727607728,0.4183053076267242,0.960279107093811,0.960279107093811,0.0,49.88971710205078,52.0,44004.40234375,0.0,443.2389221191406,1.0,280.9423828125,283.79217529296875,299.301513671875,302.1571044921875,293.1499938964844,293.1499938964844,280.6499938964844,32751.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184484004974365,1.0,0.0,0.0,3.695801496505737,3.6958255767822266,9.114032764045988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.892578125,0.0,1560.1109619140625,1895.4371337890625,0.0,1759.27392578125,0.754785418510437,1.0,0.0,3.0,1.0,0.0
17661840,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3928727209568023,0.3178685009479522,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8693839907646179,0.2332598567008972,0.2212105840444564,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8073669075965881,0.1846920251846313,0.1296723037958145,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.84708571434021,0.215257316827774,0.2043589651584625,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7139164805412292,0.1260522454977035,0.5717167258262634,285.0269775390625,284.95001220703125,301.4936828613281,296.33331298828125,299.2779541015625,297.291259765625,285.02166748046875,1.0,0.3278802633285522,1.0,1.0,0.7028519511222839,1.0,-1.734136939048767,0.8178420066833496,0.9162948727607728,0.4183053076267242,0.960279107093811,0.960279107093811,0.0,49.88971710205078,52.0,44004.40234375,0.0,443.2389221191406,1.0,280.9423828125,283.79217529296875,299.301513671875,302.1571044921875,293.1499938964844,293.1499938964844,280.6499938964844,32751.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184484004974365,1.0,0.0,0.0,3.695801496505737,3.6958255767822266,9.114032764045988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.892578125,0.0,1560.1109619140625,1895.4371337890625,0.0,1759.27392578125,0.754785418510437,1.0,0.0,3.0,1.0,0.0
17661900,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.3934521377086639,0.3170525431632995,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.871576726436615,0.2342929989099502,0.2223033159971237,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.809147834777832,0.1853266209363937,0.1301964074373245,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8488926887512207,0.2160260826349258,0.2051937282085418,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7145631909370422,0.1260252594947815,0.5718225836753845,284.8729248046875,284.95001220703125,301.50152587890625,296.340087890625,299.2815246582031,297.2908630371094,284.8559875488281,1.0,0.3282681703567505,1.0,1.0,0.702931821346283,1.0,-1.736221432685852,0.8188666701316833,0.9173548221588136,0.4187549352645874,0.8613267540931702,0.8613267540931702,0.0,49.77743148803711,52.0,44702.7421875,0.0,444.1549682617188,1.0,280.69635009765625,283.6138916015625,299.37860107421875,302.385498046875,293.1499938964844,293.1499938964844,280.6499938964844,36842.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260870337486267,1.0,0.0,0.0,3.675179958343506,3.675204277038574,9.012608757075212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.07470703125,0.0,1567.708740234375,1895.4371337890625,0.0,1822.3917236328125,0.7514997124671936,1.0,0.0,3.0,1.0,0.0
17661960,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.3937433660030365,0.3179639279842376,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8718792796134949,0.2351635992527008,0.2231723368167877,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8091393113136292,0.1858092248439788,0.1305665075778961,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8489403128623962,0.2166386097669601,0.2058194726705551,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7137311100959778,0.1259064376354217,0.5714384913444519,284.8833312988281,284.95001220703125,301.5082092285156,296.3468933105469,299.28369140625,297.2885437011719,284.8935546875,1.0,0.3289135098457336,1.0,1.0,0.702929675579071,1.0,-1.7390930652618408,0.8203005194664001,0.9187926054000854,0.4195024371147156,0.8385298848152161,0.8385298848152161,0.0,50.00868225097656,55.0,44392.609375,0.0,446.5603942871094,1.0,280.65771484375,283.6719055175781,299.370849609375,302.3177795410156,293.1499938964844,293.1499938964844,280.95001220703125,40159.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281948328018188,1.0,0.0,0.0,3.512051820755005,3.512075185775757,8.230289836319571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.14697265625,0.0,1414.9862060546875,1895.4371337890625,0.0,1839.9652099609373,0.7272006273269653,1.0,0.0,3.0,1.0,0.0
17662020,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.3952141404151916,0.3208805620670318,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.871961772441864,0.2375663667917251,0.2252827733755111,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8087246417999268,0.1873849332332611,0.1315608024597168,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8485411405563354,0.218466579914093,0.2074034810066223,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7117006182670593,0.1260869652032852,0.5717741847038269,285.04278564453125,284.95001220703125,301.5183410644531,296.36053466796875,299.2904357910156,297.2908020019531,285.0382385253906,1.0,0.3309903740882873,1.0,1.0,0.702925443649292,1.0,-1.748624324798584,0.8250617980957031,0.9235625267028807,0.4220084249973297,0.9784287810325624,0.9784287810325624,0.0,50.7606201171875,43.0,44343.0703125,0.0,454.549560546875,1.0,280.94244384765625,283.80230712890625,299.3346252441406,302.2053527832031,293.1499938964844,293.1499938964844,280.6499938964844,32160.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183775305747986,1.0,0.0,0.0,3.7107303142547607,3.710754156112671,9.187810974253808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.66455078125,0.0,1572.5843505859375,1895.4371337890625,0.0,1758.69287109375,0.7571591734886169,1.0,0.0,3.0,1.0,0.0
17662080,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.3952141404151916,0.3208805620670318,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.871961772441864,0.2375663667917251,0.2252827733755111,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8087246417999268,0.1873849332332611,0.1315608024597168,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8485411405563354,0.218466579914093,0.2074034810066223,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7117006182670593,0.1260869652032852,0.5717741847038269,285.04278564453125,284.95001220703125,301.5183410644531,296.36053466796875,299.2904357910156,297.2908020019531,285.0382385253906,1.0,0.3309903740882873,1.0,1.0,0.702925443649292,1.0,-1.748624324798584,0.8250617980957031,0.9235625267028807,0.4220084249973297,0.9784287810325624,0.9784287810325624,0.0,50.7606201171875,43.0,44343.0703125,0.0,454.549560546875,1.0,280.94244384765625,283.80230712890625,299.3346252441406,302.2053527832031,293.1499938964844,293.1499938964844,280.6499938964844,32160.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183775305747986,1.0,0.0,0.0,3.7107303142547607,3.710754156112671,9.187810974253808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.66455078125,0.0,1572.5843505859375,1895.4371337890625,0.0,1758.69287109375,0.7571591734886169,1.0,0.0,3.0,1.0,0.0
17662140,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.3966058492660522,0.3120902478694916,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8827282190322876,0.2394455075263977,0.2271851301193237,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.817691445350647,0.1884665787220001,0.1324018388986587,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.85806804895401,0.2198000848293304,0.2087817937135696,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7181921601295471,0.1260431557893753,0.5717689990997314,284.8721923828125,284.95001220703125,301.5244140625,296.37420654296875,299.2919616699219,297.2888488769531,284.8795166015625,1.0,0.3279580771923065,1.0,1.0,0.7029211521148682,1.0,-1.74302875995636,0.8222534656524658,0.920775294303894,0.4205971658229828,0.8435536026954651,0.8435536026954651,0.0,48.9966049194336,46.0,44637.70703125,0.0,445.92181396484375,1.0,280.6575622558594,283.6502380371094,299.404296875,302.37506103515625,293.1499938964844,293.1499938964844,280.95001220703125,40006.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295566201210022,1.0,0.0,0.0,3.558058977127075,3.5580828189849854,8.44733278881904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.87646484375,0.0,1462.488525390625,1895.4371337890625,0.0,1851.354248046875,0.7346723079681396,1.0,0.0,3.0,1.0,0.0
17662200,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.3966058492660522,0.3120902478694916,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8827282190322876,0.2394455075263977,0.2271851301193237,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.817691445350647,0.1884665787220001,0.1324018388986587,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.85806804895401,0.2198000848293304,0.2087817937135696,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7181921601295471,0.1260431557893753,0.5717689990997314,284.8721923828125,284.95001220703125,301.5244140625,296.37420654296875,299.2919616699219,297.2888488769531,284.8795166015625,1.0,0.3279580771923065,1.0,1.0,0.7029211521148682,1.0,-1.74302875995636,0.8222534656524658,0.920775294303894,0.4205971658229828,0.8435536026954651,0.8435536026954651,0.0,48.9966049194336,46.0,44637.70703125,0.0,445.92181396484375,1.0,280.6575622558594,283.6502380371094,299.404296875,302.37506103515625,293.1499938964844,293.1499938964844,280.95001220703125,40006.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295566201210022,1.0,0.0,0.0,3.558058977127075,3.5580828189849854,8.44733278881904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.87646484375,0.0,1462.488525390625,1895.4371337890625,0.0,1851.354248046875,0.7346723079681396,1.0,0.0,3.0,1.0,0.0
17662260,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.4013631343841553,0.3065789639949798,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8907909393310547,0.2418056279420852,0.2291821539402008,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8240218758583069,0.1899919211864471,0.1333073675632476,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8651098608970642,0.2215600311756134,0.2102299779653549,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7223508358001709,0.1262705773115158,0.572050929069519,285.0272827148437,284.95001220703125,301.52685546875,296.38787841796875,299.29608154296875,297.2939147949219,285.022216796875,1.0,0.3270488977432251,1.0,1.0,0.7027746438980103,1.0,-1.7419626712799072,0.8218217492103577,0.9201409816741944,0.4202308058738708,0.9709787368774414,0.9709787368774414,0.0,47.95890045166016,49.0,44236.00390625,0.0,442.2069396972656,1.0,280.942626953125,283.78668212890625,299.3575439453125,302.2294311523437,293.1499938964844,293.1499938964844,280.6499938964844,32644.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187957167625427,1.0,0.0,0.0,3.722362279891968,3.722386360168457,9.245503633792396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.61962890625,0.0,1589.56884765625,1895.4371337890625,0.0,1762.124267578125,0.759558379650116,1.0,0.0,3.0,1.0,0.0
17662320,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.4013631343841553,0.3065789639949798,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8907909393310547,0.2418056279420852,0.2291821539402008,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8240218758583069,0.1899919211864471,0.1333073675632476,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8651098608970642,0.2215600311756134,0.2102299779653549,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7223508358001709,0.1262705773115158,0.572050929069519,285.0272827148437,284.95001220703125,301.52685546875,296.38787841796875,299.29608154296875,297.2939147949219,285.022216796875,1.0,0.3270488977432251,1.0,1.0,0.7027746438980103,1.0,-1.7419626712799072,0.8218217492103577,0.9201409816741944,0.4202308058738708,0.9709787368774414,0.9709787368774414,0.0,47.95890045166016,49.0,44236.00390625,0.0,442.2069396972656,1.0,280.942626953125,283.78668212890625,299.3575439453125,302.2294311523437,293.1499938964844,293.1499938964844,280.6499938964844,32644.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187957167625427,1.0,0.0,0.0,3.722362279891968,3.722386360168457,9.245503633792396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.61962890625,0.0,1589.56884765625,1895.4371337890625,0.0,1762.124267578125,0.759558379650116,1.0,0.0,3.0,1.0,0.0
17662380,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.4052104353904724,0.3055880069732666,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8944050669670105,0.2437171339988708,0.2311517596244812,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8265482783317566,0.1910945922136306,0.1341914236545562,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8679928779602051,0.2228981852531433,0.2116500735282898,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7232879996299744,0.1262951493263244,0.5725775361061096,284.8752136230469,284.95001220703125,301.5260314941406,296.4015197753906,299.2970275878906,297.29547119140625,284.8854675292969,1.0,0.3276402652263641,1.0,1.0,0.7026281952857971,1.0,-1.7465354204177856,0.8241705298423767,0.9223648905754088,0.4214837551116943,0.8422738313674927,0.8422738313674927,0.0,47.87469482421875,52.0,44602.94140625,0.0,444.7005615234375,1.0,280.6571044921875,283.6570129394531,299.4253845214844,302.3876647949219,293.1499938964844,293.1499938964844,280.95001220703125,40247.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284372448921204,1.0,0.0,0.0,3.544647693634033,3.544671535491944,8.38377218315145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.9013671875,0.0,1449.9500732421875,1895.4371337890625,0.0,1841.9906005859373,0.732905387878418,1.0,0.0,3.0,1.0,0.0
17662440,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.4052104353904724,0.3055880069732666,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8944050669670105,0.2437171339988708,0.2311517596244812,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8265482783317566,0.1910945922136306,0.1341914236545562,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8679928779602051,0.2228981852531433,0.2116500735282898,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7232879996299744,0.1262951493263244,0.5725775361061096,284.8752136230469,284.95001220703125,301.5260314941406,296.4015197753906,299.2970275878906,297.29547119140625,284.8854675292969,1.0,0.3276402652263641,1.0,1.0,0.7026281952857971,1.0,-1.7465354204177856,0.8241705298423767,0.9223648905754088,0.4214837551116943,0.8422738313674927,0.8422738313674927,0.0,47.87469482421875,52.0,44602.94140625,0.0,444.7005615234375,1.0,280.6571044921875,283.6570129394531,299.4253845214844,302.3876647949219,293.1499938964844,293.1499938964844,280.95001220703125,40247.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284372448921204,1.0,0.0,0.0,3.544647693634033,3.544671535491944,8.38377218315145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.9013671875,0.0,1449.9500732421875,1895.4371337890625,0.0,1841.9906005859373,0.732905387878418,1.0,0.0,3.0,1.0,0.0
