time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.4070358872413635,0.3064422309398651,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8947899341583252,0.2448555678129196,0.2320883572101593,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8266103863716125,0.1918117105960846,0.1345991045236587,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8680835962295532,0.223726138472557,0.2123080193996429,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7227031588554382,0.1263944208621978,0.5726897120475769,285.03009033203125,284.95001220703125,301.5245056152344,296.4083251953125,299.297607421875,297.2972412109375,285.0438232421875,1.0,0.3283811509609222,1.0,1.0,0.7025549411773682,1.0,-1.750097632408142,0.825982391834259,0.9241152405738832,0.4224460124969482,0.9444850087165833,0.9444850087165833,0.0,48.10433578491211,52.0,44201.2421875,0.0,447.5307922363281,1.0,280.89971923828125,283.8172302246094,299.3660583496094,302.1902770996094,293.1499938964844,293.1499938964844,280.95001220703125,34176.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206016778945923,1.0,0.0,0.0,3.610065460205078,3.610088586807251,8.69607788445137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.76708984375,0.0,1475.6982421875,1895.4371337890625,0.0,1776.9749755859375,0.7426708340644836,1.0,0.0,3.0,1.0,0.0
17662560,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.4088831543922424,0.3074241280555725,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8953719139099121,0.2461541444063186,0.2332731336355209,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8268843293190002,0.1926737278699875,0.1351745128631591,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8683614134788513,0.2247016429901123,0.2131920307874679,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7222941517829895,0.1266036480665207,0.573483943939209,285.0394592285156,284.95001220703125,301.52227783203125,296.41510009765625,299.2987976074219,297.3006286621094,285.0353698730469,1.0,0.3294104933738708,1.0,1.0,0.702477753162384,1.0,-1.7554033994674685,0.8286616802215576,0.9267417192459106,0.4238884747028351,0.982144057750702,0.982144057750702,0.0,48.39537811279297,55.0,44484.1484375,0.0,451.61273193359375,1.0,280.9425048828125,283.7944641113281,299.3875732421875,302.26824951171875,293.1499938964844,293.1499938964844,280.6499938964844,32352.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182334661483765,1.0,0.0,0.0,3.7320656776428223,3.732089757919312,9.293767675444542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.5107421875,0.0,1598.49853515625,1895.4371337890625,0.0,1757.511474609375,0.7612777352333069,1.0,0.0,3.0,1.0,0.0
17662620,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.4104870855808258,0.3119426965713501,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8935792446136475,0.2480977326631546,0.235324740409851,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8248981237411499,0.1937872320413589,0.1361038982868194,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8661302328109741,0.2260436117649078,0.21466626226902,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7193735241889954,0.1266697645187378,0.5744622349739075,284.8832092285156,284.95001220703125,301.5159606933594,296.4285583496094,299.2948303222656,297.29705810546875,284.8913879394531,1.0,0.3321360945701599,1.0,1.0,0.7023234367370605,1.0,-1.76735258102417,0.8346772193908691,0.9326753616333008,0.4271766245365143,0.8586686253547668,0.8586686253547668,0.0,49.480953216552734,58.0,45170.33203125,0.0,462.1800537109375,1.0,280.6573486328125,283.6501770019531,299.4601745605469,302.45318603515625,293.1499938964844,293.1499938964844,280.95001220703125,39341.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295217514038086,1.0,0.0,0.0,3.600259065628052,3.600283145904541,8.648897846796899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.40771484375,0.0,1503.19091796875,1895.4371337890625,0.0,1851.062255859375,0.7420166730880737,1.0,0.0,3.0,1.0,0.0
17662680,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.4104870855808258,0.3119426965713501,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8935792446136475,0.2480977326631546,0.235324740409851,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8248981237411499,0.1937872320413589,0.1361038982868194,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8661302328109741,0.2260436117649078,0.21466626226902,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7193735241889954,0.1266697645187378,0.5744622349739075,284.8832092285156,284.95001220703125,301.5159606933594,296.4285583496094,299.2948303222656,297.29705810546875,284.8913879394531,1.0,0.3321360945701599,1.0,1.0,0.7023234367370605,1.0,-1.76735258102417,0.8346772193908691,0.9326753616333008,0.4271766245365143,0.8586686253547668,0.8586686253547668,0.0,49.480953216552734,58.0,45170.33203125,0.0,462.1800537109375,1.0,280.6573486328125,283.6501770019531,299.4601745605469,302.45318603515625,293.1499938964844,293.1499938964844,280.95001220703125,39341.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295217514038086,1.0,0.0,0.0,3.600259065628052,3.600283145904541,8.648897846796899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.40771484375,0.0,1503.19091796875,1895.4371337890625,0.0,1851.062255859375,0.7420166730880737,1.0,0.0,3.0,1.0,0.0
17662740,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.4116154015064239,0.3182069659233093,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8902900815010071,0.2505452632904053,0.2374849170446396,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8216698169708252,0.1953537762165069,0.1371005177497863,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8624915480613708,0.2278282791376114,0.2162204682826995,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7152106761932373,0.1269696950912475,0.5754974484443665,285.0549621582031,284.95001220703125,301.5074768066406,296.4418334960937,299.29156494140625,297.29638671875,285.0515441894531,1.0,0.3355713486671448,1.0,1.0,0.7021690607070923,1.0,-1.7817707061767578,0.8419281244277954,0.9398425817489624,0.4311247766017914,1.0,1.0,0.0,50.96233749389648,61.0,45183.28515625,0.0,475.62542724609375,1.0,280.94305419921875,283.7992248535156,299.4223022460937,302.3435363769531,293.1499938964844,293.1499938964844,280.6499938964844,32265.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210128307342529,1.0,0.0,0.0,3.7843918800354,3.784416437149048,9.556205213812063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.283203125,0.0,1658.9195556640625,1895.4371337890625,0.0,1780.363037109375,0.7707807421684265,1.0,0.0,3.0,1.0,0.0
17662800,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.4116154015064239,0.3182069659233093,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8902900815010071,0.2505452632904053,0.2374849170446396,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8216698169708252,0.1953537762165069,0.1371005177497863,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8624915480613708,0.2278282791376114,0.2162204682826995,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7152106761932373,0.1269696950912475,0.5754974484443665,285.0549621582031,284.95001220703125,301.5074768066406,296.4418334960937,299.29156494140625,297.29638671875,285.0515441894531,1.0,0.3355713486671448,1.0,1.0,0.7021690607070923,1.0,-1.7817707061767578,0.8419281244277954,0.9398425817489624,0.4311247766017914,1.0,1.0,0.0,50.96233749389648,61.0,45183.28515625,0.0,475.62542724609375,1.0,280.94305419921875,283.7992248535156,299.4223022460937,302.3435363769531,293.1499938964844,293.1499938964844,280.6499938964844,32265.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210128307342529,1.0,0.0,0.0,3.7843918800354,3.784416437149048,9.556205213812063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.283203125,0.0,1658.9195556640625,1895.4371337890625,0.0,1780.363037109375,0.7707807421684265,1.0,0.0,3.0,1.0,0.0
17662860,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.4103279709815979,0.3260756731033325,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8855281472206116,0.2524861097335815,0.2395766526460647,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8171464800834656,0.196443110704422,0.1380435973405838,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8575137853622437,0.2291412353515625,0.2177082896232605,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7098683714866638,0.127050906419754,0.5766473412513733,284.88604736328125,284.95001220703125,301.4971923828125,296.4549560546875,299.2823791503906,297.2868957519531,284.8930969238281,1.0,0.3395881354808807,1.0,1.0,0.702366292476654,1.0,-1.7980300188064575,0.8499394059181213,0.948090672492981,0.435475617647171,0.8842326998710632,0.8842326998710632,0.0,52.8215446472168,64.0,46179.5390625,0.0,491.6034240722656,1.0,280.6573486328125,283.6355895996094,299.4944152832031,302.5463562011719,293.1499938964844,293.1499938964844,280.95001220703125,38463.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338261008262634,1.0,0.0,0.0,3.699942827224731,3.699967622756958,9.134469109994824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.4462890625,0.0,1608.1297607421875,1895.4371337890625,0.0,1887.2362060546875,0.7592996954917908,1.0,0.0,3.0,1.0,0.0
17662920,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.4103279709815979,0.3260756731033325,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8855281472206116,0.2524861097335815,0.2395766526460647,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8171464800834656,0.196443110704422,0.1380435973405838,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8575137853622437,0.2291412353515625,0.2177082896232605,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7098683714866638,0.127050906419754,0.5766473412513733,284.88604736328125,284.95001220703125,301.4971923828125,296.4549560546875,299.2823791503906,297.2868957519531,284.8930969238281,1.0,0.3395881354808807,1.0,1.0,0.702366292476654,1.0,-1.7980300188064575,0.8499394059181213,0.948090672492981,0.435475617647171,0.8842326998710632,0.8842326998710632,0.0,52.8215446472168,64.0,46179.5390625,0.0,491.6034240722656,1.0,280.6573486328125,283.6355895996094,299.4944152832031,302.5463562011719,293.1499938964844,293.1499938964844,280.95001220703125,38463.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338261008262634,1.0,0.0,0.0,3.699942827224731,3.699967622756958,9.134469109994824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.4462890625,0.0,1608.1297607421875,1895.4371337890625,0.0,1887.2362060546875,0.7592996954917908,1.0,0.0,3.0,1.0,0.0
17662980,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9990000128746032,0.4085592627525329,0.334840178489685,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8802430033683777,0.2549262642860412,0.2417376339435577,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.812077522277832,0.1979775875806808,0.1390253007411956,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8520782589912415,0.2308887690305709,0.2192374765872955,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7038444876670837,0.1273879259824752,0.5779251456260681,285.0744934082031,284.95001220703125,301.4854736328125,296.4678039550781,299.2741394042969,297.28009033203125,285.0747375488281,1.0,0.3440084159374237,1.0,1.0,0.7025635242462158,1.0,-1.8156954050064087,0.8586536645889282,0.9570417404174804,0.4401911199092865,1.0,1.0,0.0,54.92969512939453,52.0,46183.375,0.0,509.5372619628906,1.0,280.94317626953125,283.81158447265625,299.4552001953125,302.4384765625,293.1499938964844,293.1499938964844,280.6499938964844,33349.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267144322395325,1.0,0.0,0.0,3.846500158309937,3.846525669097901,9.872446753433906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3271484375,0.0,1742.0714111328125,1895.4371337890625,0.0,1827.61572265625,0.7826167941093445,1.0,0.0,3.0,1.0,0.0
17663040,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9990000128746032,0.4085592627525329,0.334840178489685,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8802430033683777,0.2549262642860412,0.2417376339435577,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.812077522277832,0.1979775875806808,0.1390253007411956,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8520782589912415,0.2308887690305709,0.2192374765872955,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7038444876670837,0.1273879259824752,0.5779251456260681,285.0744934082031,284.95001220703125,301.4854736328125,296.4678039550781,299.2741394042969,297.28009033203125,285.0747375488281,1.0,0.3440084159374237,1.0,1.0,0.7025635242462158,1.0,-1.8156954050064087,0.8586536645889282,0.9570417404174804,0.4401911199092865,1.0,1.0,0.0,54.92969512939453,52.0,46183.375,0.0,509.5372619628906,1.0,280.94317626953125,283.81158447265625,299.4552001953125,302.4384765625,293.1499938964844,293.1499938964844,280.6499938964844,33349.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267144322395325,1.0,0.0,0.0,3.846500158309937,3.846525669097901,9.872446753433906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3271484375,0.0,1742.0714111328125,1895.4371337890625,0.0,1827.61572265625,0.7826167941093445,1.0,0.0,3.0,1.0,0.0
17663100,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.4074779450893402,0.3341825902462005,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8822726011276245,0.2560271322727203,0.2428992837667465,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8136115670204163,0.198630154132843,0.1395651698112487,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8536725640296936,0.2316533327102661,0.220071941614151,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7046911120414734,0.12751005589962,0.5787596702575684,284.929443359375,284.95001220703125,301.47918701171875,296.4741516113281,299.2696838378906,297.27716064453125,284.90869140625,1.0,0.3440204262733459,1.0,1.0,0.7026621103286743,1.0,-1.8189650774002075,0.8602103590965271,0.9587547183036804,0.4411465525627136,0.954596757888794,0.954596757888794,0.0,54.87640380859375,52.0,47197.0546875,0.0,511.5148315429688,1.0,280.6927185058594,283.6225280761719,299.528564453125,302.6849060058594,293.1499938964844,293.1499938964844,280.6499938964844,34710.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357599139213562,1.0,0.0,0.0,3.874096155166626,3.874122142791748,1.001461100713641e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.02490234375,0.0,1786.828369140625,1895.4371337890625,0.0,1903.574462890625,0.7879877686500549,1.0,0.0,3.0,1.0,0.0
17663160,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.4066900908946991,0.3306289911270141,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8865631222724915,0.2568584084510803,0.2437529414892196,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8170003890991211,0.199030339717865,0.1398921459913253,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8573485612869263,0.2321615517139434,0.2206185758113861,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7073410749435425,0.1274704933166504,0.5787477493286133,284.87945556640625,284.95001220703125,301.4726867675781,296.4804077148437,299.2637023925781,297.2721862792969,284.8827209472656,1.0,0.3428441286087036,1.0,1.0,0.7028438448905945,1.0,-1.8167637586593628,0.8590260148048401,0.957737684249878,0.4405104219913482,0.9011881947517396,0.9011881947517396,0.0,54.12864685058594,40.0,46936.26171875,0.0,507.7548828125,1.0,280.6560363769531,283.6120300292969,299.5214538574219,302.6334533691406,293.1499938964844,293.1499938964844,280.3500061035156,38172.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739607572555542,1.0,0.0,0.0,3.7902348041534415,3.790260553359986,9.58573650677863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.9052734375,0.0,1711.7362060546875,1895.4371337890625,0.0,1936.2376708984373,0.7751583456993103,1.0,0.0,3.0,1.0,0.0
17663220,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.4081836342811584,0.3160967826843261,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.90212082862854,0.2584863603115082,0.2451529651880264,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8293195962905884,0.199752926826477,0.140310138463974,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8712342977523804,0.2330787628889084,0.2213744968175888,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7175595760345459,0.1273037642240524,0.5775145292282104,284.8629150390625,284.95001220703125,301.4591979980469,296.4927062988281,299.254150390625,297.2684020996094,284.8744506835937,1.0,0.3373989462852478,1.0,1.0,0.7032073140144348,1.0,-1.8009326457977295,0.8509790897369385,0.9499534964561462,0.4360645115375519,0.806519091129303,0.806519091129303,0.0,50.99276351928711,43.0,46489.76953125,0.0,487.8520812988281,1.0,280.3580627441406,283.62823486328125,299.4991149902344,302.5963134765625,293.1499938964844,293.1499938964844,280.6499938964844,43038.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442415356636047,1.0,0.0,0.0,3.392991065979004,3.3930137157440186,7.681724127905909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.9541015625,0.0,1314.546630859375,1895.4371337890625,0.0,1975.843017578125,0.7095659971237183,1.0,0.0,3.0,1.0,0.0
17663280,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.4081836342811584,0.3160967826843261,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.90212082862854,0.2584863603115082,0.2451529651880264,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8293195962905884,0.199752926826477,0.140310138463974,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8712342977523804,0.2330787628889084,0.2213744968175888,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7175595760345459,0.1273037642240524,0.5775145292282104,284.8629150390625,284.95001220703125,301.4591979980469,296.4927062988281,299.254150390625,297.2684020996094,284.8744506835937,1.0,0.3373989462852478,1.0,1.0,0.7032073140144348,1.0,-1.8009326457977295,0.8509790897369385,0.9499534964561462,0.4360645115375519,0.806519091129303,0.806519091129303,0.0,50.99276351928711,43.0,46489.76953125,0.0,487.8520812988281,1.0,280.3580627441406,283.62823486328125,299.4991149902344,302.5963134765625,293.1499938964844,293.1499938964844,280.6499938964844,43038.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442415356636047,1.0,0.0,0.0,3.392991065979004,3.3930137157440186,7.681724127905909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.9541015625,0.0,1314.546630859375,1895.4371337890625,0.0,1975.843017578125,0.7095659971237183,1.0,0.0,3.0,1.0,0.0
17663340,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.4147354066371918,0.3053390681743622,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9164345860481262,0.2609906792640686,0.247239738702774,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8398957252502441,0.201212540268898,0.1411468386650085,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.883284866809845,0.2347258478403091,0.2226816117763519,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7255720496177673,0.1276087015867233,0.5779528021812439,284.9922790527344,284.95001220703125,301.44537353515625,296.5046691894531,299.2556457519531,297.2847900390625,284.9872741699219,1.0,0.3346070349216461,1.0,1.0,0.7035707235336304,1.0,-1.7936089038848877,0.8472174406051636,0.946391463279724,0.4337678253650665,0.9023089408874512,0.9023089408874512,0.0,48.84501647949219,46.0,45934.15234375,0.0,476.6300659179688,1.0,280.6410522460937,283.73541259765625,299.4562683105469,302.4358825683594,293.1499938964844,293.1499938964844,280.3500061035156,33707.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296316027641296,1.0,0.0,0.0,3.5513296127319336,3.551352262496948,8.415408956352621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.4423828125,0.0,1409.449462890625,1895.4371337890625,0.0,1851.9822998046875,0.7289465069770813,1.0,0.0,3.0,1.0,0.0
17663400,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.4147354066371918,0.3053390681743622,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9164345860481262,0.2609906792640686,0.247239738702774,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8398957252502441,0.201212540268898,0.1411468386650085,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.883284866809845,0.2347258478403091,0.2226816117763519,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7255720496177673,0.1276087015867233,0.5779528021812439,284.9922790527344,284.95001220703125,301.44537353515625,296.5046691894531,299.2556457519531,297.2847900390625,284.9872741699219,1.0,0.3346070349216461,1.0,1.0,0.7035707235336304,1.0,-1.7936089038848877,0.8472174406051636,0.946391463279724,0.4337678253650665,0.9023089408874512,0.9023089408874512,0.0,48.84501647949219,46.0,45934.15234375,0.0,476.6300659179688,1.0,280.6410522460937,283.73541259765625,299.4562683105469,302.4358825683594,293.1499938964844,293.1499938964844,280.3500061035156,33707.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296316027641296,1.0,0.0,0.0,3.5513296127319336,3.551352262496948,8.415408956352621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.4423828125,0.0,1409.449462890625,1895.4371337890625,0.0,1851.9822998046875,0.7289465069770813,1.0,0.0,3.0,1.0,0.0
17663460,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.4211146235466003,0.3002637922763824,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9253426790237428,0.2630552053451538,0.2492855489253997,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8458587527275085,0.2022424042224884,0.1419338881969452,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8900673985481262,0.2359492629766464,0.2239301651716232,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7295802235603333,0.1277049034833908,0.5785820484161377,284.9036865234375,284.95001220703125,301.4316101074219,296.5162658691406,299.2535400390625,297.2925720214844,284.9135437011719,1.0,0.3337184488773346,1.0,1.0,0.7032192349433899,1.0,-1.7931689023971558,0.8471508026123047,0.9460181593894958,0.4337487518787384,0.8089796900749207,0.8089796900749207,0.0,47.92321395874024,49.0,45877.859375,0.0,473.5389709472656,1.0,280.35894775390625,283.6747741699219,299.5209045410156,302.5599365234375,293.1499938964844,293.1499938964844,280.6499938964844,40340.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353022694587708,1.0,0.0,0.0,3.303766250610352,3.30378794670105,7.283027230187145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.8447265625,0.0,1210.3992919921875,1895.4371337890625,0.0,1899.7030029296875,0.6910904049873352,1.0,0.0,3.0,1.0,0.0
17663520,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.4211146235466003,0.3002637922763824,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9253426790237428,0.2630552053451538,0.2492855489253997,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8458587527275085,0.2022424042224884,0.1419338881969452,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8900673985481262,0.2359492629766464,0.2239301651716232,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7295802235603333,0.1277049034833908,0.5785820484161377,284.9036865234375,284.95001220703125,301.4316101074219,296.5162658691406,299.2535400390625,297.2925720214844,284.9135437011719,1.0,0.3337184488773346,1.0,1.0,0.7032192349433899,1.0,-1.7931689023971558,0.8471508026123047,0.9460181593894958,0.4337487518787384,0.8089796900749207,0.8089796900749207,0.0,47.92321395874024,49.0,45877.859375,0.0,473.5389709472656,1.0,280.35894775390625,283.6747741699219,299.5209045410156,302.5599365234375,293.1499938964844,293.1499938964844,280.6499938964844,40340.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353022694587708,1.0,0.0,0.0,3.303766250610352,3.30378794670105,7.283027230187145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.8447265625,0.0,1210.3992919921875,1895.4371337890625,0.0,1899.7030029296875,0.6910904049873352,1.0,0.0,3.0,1.0,0.0
17663580,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.4272855222225189,0.2987664043903351,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9304357171058656,0.265633225440979,0.2515612840652466,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8489859700202942,0.2037216275930404,0.1428631991147995,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8935490846633911,0.2376147359609604,0.225362628698349,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.73116534948349,0.1280824095010757,0.5797663331031799,285.0133056640625,284.95001220703125,301.4182434082031,296.5274963378906,299.2552795410156,297.30645751953125,285.008056640625,1.0,0.3343380689620971,1.0,1.0,0.7028676867485046,1.0,-1.798357009887695,0.8498963713645935,0.948460578918457,0.4352692663669586,0.910859763622284,0.910859763622284,0.0,47.77023696899414,52.0,45745.32421875,0.0,476.3458862304688,1.0,280.6405029296875,283.7554931640625,299.49468994140625,302.4543151855469,293.1499938964844,293.1499938964844,280.3500061035156,32471.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244476079940796,1.0,0.0,0.0,3.514302015304565,3.514324188232422,8.240839974860137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.2919921875,0.0,1361.956787109375,1895.4371337890625,0.0,1808.7696533203125,0.72130286693573,1.0,0.0,3.0,1.0,0.0
17663640,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.4272855222225189,0.2987664043903351,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9304357171058656,0.265633225440979,0.2515612840652466,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8489859700202942,0.2037216275930404,0.1428631991147995,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8935490846633911,0.2376147359609604,0.225362628698349,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.73116534948349,0.1280824095010757,0.5797663331031799,285.0133056640625,284.95001220703125,301.4182434082031,296.5274963378906,299.2552795410156,297.30645751953125,285.008056640625,1.0,0.3343380689620971,1.0,1.0,0.7028676867485046,1.0,-1.798357009887695,0.8498963713645935,0.948460578918457,0.4352692663669586,0.910859763622284,0.910859763622284,0.0,47.77023696899414,52.0,45745.32421875,0.0,476.3458862304688,1.0,280.6405029296875,283.7554931640625,299.49468994140625,302.4543151855469,293.1499938964844,293.1499938964844,280.3500061035156,32471.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244476079940796,1.0,0.0,0.0,3.514302015304565,3.514324188232422,8.240839974860137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.2919921875,0.0,1361.956787109375,1895.4371337890625,0.0,1808.7696533203125,0.72130286693573,1.0,0.0,3.0,1.0,0.0
17663700,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.4293873608112335,0.299177348613739,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.931609869003296,0.266721248626709,0.2527251243591308,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8495259284973145,0.2042750120162964,0.1433428674936294,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.894132137298584,0.2382640242576599,0.2261016368865966,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7312005758285522,0.1282142102718353,0.5806546807289124,284.87164306640625,284.95001220703125,301.4118347167969,296.532958984375,299.25439453125,297.309814453125,284.8590393066406,1.0,0.3351293206214905,1.0,1.0,0.702691912651062,1.0,-1.802777409553528,0.8521732687950134,0.9506042003631592,0.43654865026474,0.8169536590576172,0.8169536590576172,0.0,47.94077301025391,52.0,46360.8984375,0.0,479.6709899902344,1.0,280.4007873535156,283.5973815917969,299.5691223144531,302.67950439453125,293.1499938964844,293.1499938964844,280.3500061035156,37504.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731788158416748,1.0,0.0,0.0,3.47319769859314,3.4732203483581543,8.049192956605111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.748046875,0.0,1355.9324951171875,1895.4371337890625,0.0,1870.0760498046875,0.7149860262870789,1.0,0.0,3.0,1.0,0.0
17663760,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.4308649897575378,0.3008246123790741,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9309642910957336,0.267689973115921,0.2536641657352447,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8486497402191162,0.2047157734632492,0.1436701118946075,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8931671977043152,0.2387959063053131,0.2266327887773513,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.730108916759491,0.1282656788825988,0.5810271501541138,284.90997314453125,284.95001220703125,301.4056396484375,296.5382995605469,299.25164794921875,297.3096618652344,284.9189758300781,1.0,0.3361620008945465,1.0,1.0,0.7027049660682678,1.0,-1.8073601722717283,0.8544545769691467,0.9529055953025818,0.4377967715263366,0.8177875876426697,0.8177875876426697,0.0,48.335243225097656,55.0,46128.89453125,0.0,483.8033142089844,1.0,280.3593444824219,283.67218017578125,299.5601806640625,302.6112365722656,293.1499938964844,293.1499938964844,280.6499938964844,39338.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336684465408325,1.0,0.0,0.0,3.3248109817504883,3.3248324394226074,7.37610719170334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.775390625,0.0,1223.331787109375,1895.4371337890625,0.0,1885.9066162109373,0.693824291229248,1.0,0.0,3.0,1.0,0.0
17663820,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4338288605213165,0.3050336241722107,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9292054772377014,0.270264208316803,0.255967229604721,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8466295003890991,0.2061621099710464,0.144600436091423,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8908340334892273,0.2404204607009887,0.2280591130256652,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7276040315628052,0.1286737769842147,0.5826244354248047,285.0252685546875,284.95001220703125,301.39422607421875,296.5486755371094,299.2488098144531,297.3132629394531,285.020263671875,1.0,0.3389171957969665,1.0,1.0,0.7027310132980347,1.0,-1.819924116134644,0.8607020378112793,0.9592220783233644,0.4412035644054413,0.9294331669807434,0.9294331669807434,0.0,49.37083053588867,58.0,46250.29296875,0.0,495.0888671875,1.0,280.6407470703125,283.7577209472656,299.52899169921875,302.51708984375,293.1499938964844,293.1499938964844,280.3500061035156,31960.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254341244697571,1.0,0.0,0.0,3.551070213317871,3.551092624664306,8.414180001636851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9814453125,0.0,1396.4613037109375,1895.4371337890625,0.0,1816.9617919921875,0.7276968359947205,1.0,0.0,3.0,1.0,0.0
17663880,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4338288605213165,0.3050336241722107,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9292054772377014,0.270264208316803,0.255967229604721,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8466295003890991,0.2061621099710464,0.144600436091423,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8908340334892273,0.2404204607009887,0.2280591130256652,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7276040315628052,0.1286737769842147,0.5826244354248047,285.0252685546875,284.95001220703125,301.39422607421875,296.5486755371094,299.2488098144531,297.3132629394531,285.020263671875,1.0,0.3389171957969665,1.0,1.0,0.7027310132980347,1.0,-1.819924116134644,0.8607020378112793,0.9592220783233644,0.4412035644054413,0.9294331669807434,0.9294331669807434,0.0,49.37083053588867,58.0,46250.29296875,0.0,495.0888671875,1.0,280.6407470703125,283.7577209472656,299.52899169921875,302.51708984375,293.1499938964844,293.1499938964844,280.3500061035156,31960.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254341244697571,1.0,0.0,0.0,3.551070213317871,3.551092624664306,8.414180001636851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9814453125,0.0,1396.4613037109375,1895.4371337890625,0.0,1816.9617919921875,0.7276968359947205,1.0,0.0,3.0,1.0,0.0
17663940,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.4346913993358612,0.3116965591907501,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9243921637535096,0.272293746471405,0.2580952048301697,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8423197865486145,0.2071034759283065,0.1454069167375564,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8859389424324036,0.2415432333946228,0.2293226867914199,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7232162952423096,0.1287803202867508,0.5838372111320496,284.9059143066406,284.95001220703125,301.3843078613281,296.5586242675781,299.24090576171875,297.3058166503906,284.9153137207031,1.0,0.3424015939235687,1.0,1.0,0.7027570605278015,1.0,-1.8344215154647827,0.867904007434845,0.9665175676345824,0.4451810419559479,0.8299301266670227,0.8299301266670227,0.0,50.915977478027344,61.0,46873.10546875,0.0,509.381103515625,1.0,280.3584289550781,283.6544494628906,299.59130859375,302.68865966796875,293.1499938964844,293.1499938964844,280.6499938964844,39082.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367569208145142,1.0,0.0,0.0,3.394071102142334,3.3940932750701904,7.68661607253307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.98193359375,0.0,1288.0872802734375,1895.4371337890625,0.0,1912.0185546875,0.7056147456169128,1.0,0.0,3.0,1.0,0.0
17664000,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.4346913993358612,0.3116965591907501,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9243921637535096,0.272293746471405,0.2580952048301697,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8423197865486145,0.2071034759283065,0.1454069167375564,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8859389424324036,0.2415432333946228,0.2293226867914199,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7232162952423096,0.1287803202867508,0.5838372111320496,284.9059143066406,284.95001220703125,301.3843078613281,296.5586242675781,299.24090576171875,297.3058166503906,284.9153137207031,1.0,0.3424015939235687,1.0,1.0,0.7027570605278015,1.0,-1.8344215154647827,0.867904007434845,0.9665175676345824,0.4451810419559479,0.8299301266670227,0.8299301266670227,0.0,50.915977478027344,61.0,46873.10546875,0.0,509.381103515625,1.0,280.3584289550781,283.6544494628906,299.59130859375,302.68865966796875,293.1499938964844,293.1499938964844,280.6499938964844,39082.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367569208145142,1.0,0.0,0.0,3.394071102142334,3.3940932750701904,7.68661607253307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.98193359375,0.0,1288.0872802734375,1895.4371337890625,0.0,1912.0185546875,0.7056147456169128,1.0,0.0,3.0,1.0,0.0
17664060,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.4353639781475067,0.3195970952510834,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9186270236968994,0.2748588621616363,0.2604002952575683,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8373526930809021,0.2085094004869461,0.1463188380002975,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8802253603935242,0.2431223690509796,0.2307192981243133,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7179871201515198,0.1290574073791504,0.5849984288215637,285.0347900390625,284.95001220703125,301.37628173828125,296.5680847167969,299.2355651855469,297.3017883300781,285.03033447265625,1.0,0.3464188575744629,1.0,1.0,0.7031006217002869,1.0,-1.8508403301239007,0.8759350776672363,0.974905252456665,0.4495372772216797,0.9536691308021544,0.9536691308021544,0.0,52.76792907714844,64.0,47090.9375,0.0,526.1408081054688,1.0,280.641357421875,283.7535095214844,299.5547790527344,302.5940246582031,293.1499938964844,293.1499938964844,280.3500061035156,31823.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296978831291199,1.0,0.0,0.0,3.620941638946533,3.620964765548706,8.748555728743668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.2568359375,0.0,1470.082275390625,1895.4371337890625,0.0,1852.537109375,0.7404271960258484,1.0,0.0,3.0,1.0,0.0
17664120,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.4353639781475067,0.3195970952510834,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9186270236968994,0.2748588621616363,0.2604002952575683,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8373526930809021,0.2085094004869461,0.1463188380002975,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8802253603935242,0.2431223690509796,0.2307192981243133,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7179871201515198,0.1290574073791504,0.5849984288215637,285.0347900390625,284.95001220703125,301.37628173828125,296.5680847167969,299.2355651855469,297.3017883300781,285.03033447265625,1.0,0.3464188575744629,1.0,1.0,0.7031006217002869,1.0,-1.8508403301239007,0.8759350776672363,0.974905252456665,0.4495372772216797,0.9536691308021544,0.9536691308021544,0.0,52.76792907714844,64.0,47090.9375,0.0,526.1408081054688,1.0,280.641357421875,283.7535095214844,299.5547790527344,302.5940246582031,293.1499938964844,293.1499938964844,280.3500061035156,31823.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296978831291199,1.0,0.0,0.0,3.620941638946533,3.620964765548706,8.748555728743668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.2568359375,0.0,1470.082275390625,1895.4371337890625,0.0,1852.537109375,0.7404271960258484,1.0,0.0,3.0,1.0,0.0
17664180,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.4337463974952698,0.3289738595485687,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9114227890968324,0.2768663465976715,0.2625431418418884,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8312384486198425,0.2094011455774307,0.1471159905195236,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8732343912124634,0.244191512465477,0.2319663912057876,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7115515470504761,0.1290806978940963,0.5858315825462341,284.90240478515625,284.95001220703125,301.3705139160156,296.5770874023437,299.2210693359375,297.2786560058594,284.9114074707031,1.0,0.3508466780185699,1.0,1.0,0.7034441232681274,1.0,-1.8681282997131348,0.8843877911567688,0.983740508556366,0.4541655480861664,0.8486459851264954,0.8486459851264954,0.0,54.96958541870117,67.0,47981.1484375,0.0,544.8837890625,1.0,280.35772705078125,283.6337585449219,299.6154479980469,302.7788391113281,293.1499938964844,293.1499938964844,280.6499938964844,38722.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420653700828552,1.0,0.0,0.0,3.4945809841156006,3.4946038722991943,8.148609254021721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.5380859375,0.0,1386.533935546875,1895.4371337890625,0.0,1957.20849609375,0.7231078743934631,1.0,0.0,3.0,1.0,0.0
17664240,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.4337463974952698,0.3289738595485687,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9114227890968324,0.2768663465976715,0.2625431418418884,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8312384486198425,0.2094011455774307,0.1471159905195236,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8732343912124634,0.244191512465477,0.2319663912057876,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7115515470504761,0.1290806978940963,0.5858315825462341,284.90240478515625,284.95001220703125,301.3705139160156,296.5770874023437,299.2210693359375,297.2786560058594,284.9114074707031,1.0,0.3508466780185699,1.0,1.0,0.7034441232681274,1.0,-1.8681282997131348,0.8843877911567688,0.983740508556366,0.4541655480861664,0.8486459851264954,0.8486459851264954,0.0,54.96958541870117,67.0,47981.1484375,0.0,544.8837890625,1.0,280.35772705078125,283.6337585449219,299.6154479980469,302.7788391113281,293.1499938964844,293.1499938964844,280.6499938964844,38722.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420653700828552,1.0,0.0,0.0,3.4945809841156006,3.4946038722991943,8.148609254021721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.5380859375,0.0,1386.533935546875,1895.4371337890625,0.0,1957.20849609375,0.7231078743934631,1.0,0.0,3.0,1.0,0.0
17664300,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.4326110780239105,0.3339830636978149,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9076751470565796,0.2780832052230835,0.2635752260684967,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8279843330383301,0.21002858877182,0.1474824696779251,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8695299029350281,0.2449011951684951,0.2325413525104522,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7080182433128357,0.1292099058628082,0.5862154960632324,285.0459289550781,284.95001220703125,301.3685913085937,296.5813903808594,299.2161865234375,297.2704162597656,285.0570373535156,1.0,0.3531619012355804,1.0,1.0,0.7036159038543701,1.0,-1.8769726753234863,0.8887189626693726,0.9882537126541138,0.4565210938453674,0.950753927230835,0.950753927230835,0.0,56.15924453735352,67.0,47823.9921875,0.0,554.7991943359375,1.0,280.59893798828125,283.77911376953125,299.55889892578125,302.5997314453125,293.1499938964844,293.1499938964844,280.6499938964844,33182.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364738583564758,1.0,0.0,0.0,3.5850579738616943,3.585081100463867,8.576018331041269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.65185546875,0.0,1441.40625,1895.4371337890625,0.0,1909.619873046875,0.7371573448181152,1.0,0.0,3.0,1.0,0.0
