time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.4314748644828796,0.3385900557041168,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9048093557357788,0.2794522047042846,0.2648598253726959,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8253883123397827,0.2107895165681839,0.1480129957199096,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8665438294410706,0.2457472681999206,0.2333376407623291,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7050532102584839,0.1294346153736114,0.5872485637664795,285.0495910644531,284.95001220703125,301.36737060546875,296.5856018066406,299.2142944335937,297.2675170898437,285.0458679199219,1.0,0.3555685579776764,1.0,1.0,0.7038991451263428,1.0,-1.8868802785873413,0.8935329914093018,0.9933473467826844,0.4591298401355743,0.9885547757148744,0.9885547757148744,0.0,57.30939483642578,70.0,48315.359375,0.0,565.4221801757812,1.0,280.642333984375,283.754638671875,299.57763671875,302.68994140625,293.1499938964844,293.1499938964844,280.3500061035156,31773.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736091136932373,1.0,0.0,0.0,3.714327812194824,3.7143516540527344,9.205634796671802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.7568359375,0.0,1573.7437744140625,1895.4371337890625,0.0,1906.378173828125,0.7576198577880859,1.0,0.0,3.0,1.0,0.0
17664420,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.4270738661289215,0.3490289449691772,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.897921085357666,0.2814617455005646,0.2670431435108185,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8189760446548462,0.2116459012031555,0.1488123387098312,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8593829274177551,0.2467778772115707,0.2345837205648422,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.698065996170044,0.129512071609497,0.5885470509529114,284.89361572265625,284.95001220703125,301.3672180175781,296.59356689453125,299.2085266113281,297.25592041015625,284.90106201171875,1.0,0.3605219721794128,1.0,1.0,0.7044656872749329,1.0,-1.9060537815094,0.9028280973434448,1.0032256841659546,0.4642001688480377,0.8727889657020569,0.8727889657020569,0.0,59.8908805847168,58.0,49297.7109375,0.0,587.4239501953125,1.0,280.3568725585937,283.6019897460937,299.6368713378906,302.8859558105469,293.1499938964844,293.1499938964844,280.6499938964844,38341.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494621276855469,1.0,0.0,0.0,3.624879360198975,3.624903440475464,8.767593158154341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.26953125,0.0,1522.7996826171875,1895.4371337890625,0.0,2020.7999267578125,0.7459380030632019,1.0,0.0,3.0,1.0,0.0
17664480,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.4270738661289215,0.3490289449691772,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.897921085357666,0.2814617455005646,0.2670431435108185,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8189760446548462,0.2116459012031555,0.1488123387098312,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8593829274177551,0.2467778772115707,0.2345837205648422,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.698065996170044,0.129512071609497,0.5885470509529114,284.89361572265625,284.95001220703125,301.3672180175781,296.59356689453125,299.2085266113281,297.25592041015625,284.90106201171875,1.0,0.3605219721794128,1.0,1.0,0.7044656872749329,1.0,-1.9060537815094,0.9028280973434448,1.0032256841659546,0.4642001688480377,0.8727889657020569,0.8727889657020569,0.0,59.8908805847168,58.0,49297.7109375,0.0,587.4239501953125,1.0,280.3568725585937,283.6019897460937,299.6368713378906,302.8859558105469,293.1499938964844,293.1499938964844,280.6499938964844,38341.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494621276855469,1.0,0.0,0.0,3.624879360198975,3.624903440475464,8.767593158154341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.26953125,0.0,1522.7996826171875,1895.4371337890625,0.0,2020.7999267578125,0.7459380030632019,1.0,0.0,3.0,1.0,0.0
17664540,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.4245543181896209,0.3460291922092438,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9030779600143432,0.2839753329753876,0.2691965699195862,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8224880695343018,0.2129260599613189,0.1495640277862548,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8632574677467346,0.2482226192951202,0.2357561886310577,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7003964185714722,0.1297212690114975,0.5889983773231506,285.0387878417969,284.95001220703125,301.3704528808594,296.6010437011719,299.2099304199219,297.25653076171875,285.0338439941406,1.0,0.3597213923931122,1.0,1.0,0.7050321698188782,1.0,-1.9079055786132808,0.9034638404846193,1.004441738128662,0.4646014869213104,1.0,1.0,0.0,59.32258224487305,46.0,49014.93359375,0.0,586.9094848632812,1.0,280.64324951171875,283.7284851074219,299.589111328125,302.7594909667969,293.1499938964844,293.1499938964844,280.3500061035156,32537.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428041100502014,1.0,0.0,0.0,3.801743984222412,3.801768779754639,9.644039664635784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.5126953125,0.0,1681.6494140625,1895.4371337890625,0.0,1963.527099609375,0.7741088271141052,1.0,0.0,3.0,1.0,0.0
17664600,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.4245543181896209,0.3460291922092438,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9030779600143432,0.2839753329753876,0.2691965699195862,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8224880695343018,0.2129260599613189,0.1495640277862548,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8632574677467346,0.2482226192951202,0.2357561886310577,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7003964185714722,0.1297212690114975,0.5889983773231506,285.0387878417969,284.95001220703125,301.3704528808594,296.6010437011719,299.2099304199219,297.25653076171875,285.0338439941406,1.0,0.3597213923931122,1.0,1.0,0.7050321698188782,1.0,-1.9079055786132808,0.9034638404846193,1.004441738128662,0.4646014869213104,1.0,1.0,0.0,59.32258224487305,46.0,49014.93359375,0.0,586.9094848632812,1.0,280.64324951171875,283.7284851074219,299.589111328125,302.7594909667969,293.1499938964844,293.1499938964844,280.3500061035156,32537.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428041100502014,1.0,0.0,0.0,3.801743984222412,3.801768779754639,9.644039664635784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.5126953125,0.0,1681.6494140625,1895.4371337890625,0.0,1963.527099609375,0.7741088271141052,1.0,0.0,3.0,1.0,0.0
17664660,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.4251367449760437,0.3317830264568329,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9196237325668336,0.2858703434467315,0.2710900008678436,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8342940807342529,0.2136459946632385,0.1501305699348449,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8766725063323975,0.2491083592176437,0.2366813868284225,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.710669219493866,0.1296570152044296,0.5886759757995605,284.8598937988281,284.95001220703125,301.3774108886719,296.6079406738281,299.2108764648437,297.2545471191406,284.8669738769531,1.0,0.3546983599662781,1.0,1.0,0.7055914998054504,1.0,-1.8944871425628664,0.8965150713920593,0.9979720711708068,0.4607253074645996,0.8576605916023254,0.8576605916023254,0.0,56.14566040039063,49.0,49117.40625,0.0,567.0361328125,1.0,280.3563842773437,283.5692138671875,299.63446044921875,302.89141845703125,293.1499938964844,293.1499938964844,280.6499938964844,40052.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528077960014343,1.0,0.0,0.0,3.6466684341430655,3.646692991256714,8.873313390722615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.10986328125,0.0,1559.7623291015625,1895.4371337890625,0.0,2049.791748046875,0.7507681846618652,1.0,0.0,3.0,1.0,0.0
17664720,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.4251367449760437,0.3317830264568329,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9196237325668336,0.2858703434467315,0.2710900008678436,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8342940807342529,0.2136459946632385,0.1501305699348449,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8766725063323975,0.2491083592176437,0.2366813868284225,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.710669219493866,0.1296570152044296,0.5886759757995605,284.8598937988281,284.95001220703125,301.3774108886719,296.6079406738281,299.2108764648437,297.2545471191406,284.8669738769531,1.0,0.3546983599662781,1.0,1.0,0.7055914998054504,1.0,-1.8944871425628664,0.8965150713920593,0.9979720711708068,0.4607253074645996,0.8576605916023254,0.8576605916023254,0.0,56.14566040039063,49.0,49117.40625,0.0,567.0361328125,1.0,280.3563842773437,283.5692138671875,299.63446044921875,302.89141845703125,293.1499938964844,293.1499938964844,280.6499938964844,40052.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528077960014343,1.0,0.0,0.0,3.6466684341430655,3.646692991256714,8.873313390722615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.10986328125,0.0,1559.7623291015625,1895.4371337890625,0.0,2049.791748046875,0.7507681846618652,1.0,0.0,3.0,1.0,0.0
17664780,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.429801195859909,0.3222652971744537,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9328588843345642,0.2884033620357513,0.2731684446334839,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8431547284126282,0.214913934469223,0.150808110833168,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8867579698562622,0.2505246698856354,0.2377395033836364,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7176192402839661,0.1299354285001754,0.5889375805854797,285.0140075683594,284.95001220703125,301.3884582519531,296.6142578125,299.22021484375,297.2638854980469,285.0097045898437,1.0,0.3522475957870483,1.0,1.0,0.7061507701873779,1.0,-1.887938499450684,0.8930476903915405,0.9948908090591432,0.4585370421409607,0.9773702025413512,0.9773702025413512,0.0,54.14132690429688,52.0,48507.87890625,0.0,555.9788208007812,1.0,280.6431884765625,283.7120361328125,299.58233642578125,302.72296142578125,293.1499938964844,293.1499938964844,280.3500061035156,33302.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417685985565186,1.0,0.0,0.0,3.7816994190216064,3.781724214553833,9.54261167862569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.3330078125,0.0,1663.775146484375,1895.4371337890625,0.0,1954.672119140625,0.7708213925361633,1.0,0.0,3.0,1.0,0.0
17664840,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.429801195859909,0.3222652971744537,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9328588843345642,0.2884033620357513,0.2731684446334839,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8431547284126282,0.214913934469223,0.150808110833168,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8867579698562622,0.2505246698856354,0.2377395033836364,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7176192402839661,0.1299354285001754,0.5889375805854797,285.0140075683594,284.95001220703125,301.3884582519531,296.6142578125,299.22021484375,297.2638854980469,285.0097045898437,1.0,0.3522475957870483,1.0,1.0,0.7061507701873779,1.0,-1.887938499450684,0.8930476903915405,0.9948908090591432,0.4585370421409607,0.9773702025413512,0.9773702025413512,0.0,54.14132690429688,52.0,48507.87890625,0.0,555.9788208007812,1.0,280.6431884765625,283.7120361328125,299.58233642578125,302.72296142578125,293.1499938964844,293.1499938964844,280.3500061035156,33302.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417685985565186,1.0,0.0,0.0,3.7816994190216064,3.781724214553833,9.54261167862569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.3330078125,0.0,1663.775146484375,1895.4371337890625,0.0,1954.672119140625,0.7708213925361633,1.0,0.0,3.0,1.0,0.0
17664900,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.4320454001426697,0.3193272352218628,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.93771892786026,0.2895146608352661,0.2743396461009979,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8463731408119202,0.2154081314802169,0.1512328833341598,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8903738856315613,0.2510966360569,0.2383864372968673,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7199633717536926,0.1300378441810608,0.5895876288414001,284.86016845703125,284.95001220703125,301.3956604003906,296.6171875,299.2245788574219,297.2663269042969,284.84588623046875,1.0,0.3517546355724334,1.0,1.0,0.7064303755760193,1.0,-1.887883543968201,0.8929033875465393,0.9949801564216614,0.4583848118782043,0.8740469813346863,0.8740469813346863,0.0,53.58084487915039,52.0,49170.11328125,0.0,554.1388549804688,1.0,280.39459228515625,283.5361022949219,299.6495361328125,302.9417724609375,293.1499938964844,293.1499938964844,280.3500061035156,37238.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484948635101318,1.0,0.0,0.0,3.752140760421753,3.7521660327911377,9.394020707986784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9755859375,0.0,1659.3275146484375,1895.4371337890625,0.0,2012.4437255859373,0.7658613324165344,1.0,0.0,3.0,1.0,0.0
17664960,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.4338504076004028,0.3180480301380157,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.940363883972168,0.2904612123966217,0.2752547264099121,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8479178547859192,0.2157488018274307,0.1514878422021865,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8921354413032532,0.251510888338089,0.2388031035661697,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7209134697914124,0.1300428062677383,0.5896899104118347,284.87652587890625,284.95001220703125,301.4040222167969,296.6199645996094,299.2281188964844,297.2655029296875,284.8851928710937,1.0,0.3516426682472229,1.0,1.0,0.7064058780670166,1.0,-1.88837468624115,0.8931539058685303,0.9952207803726196,0.4585078060626983,0.8524519801139832,0.8524519801139832,0.0,53.35025787353516,55.0,48754.23046875,0.0,553.7409057617188,1.0,280.35711669921875,283.5921936035156,299.6365051269531,302.8600769042969,293.1499938964844,293.1499938964844,280.6499938964844,40157.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497457265853882,1.0,0.0,0.0,3.595009088516236,3.5950331687927246,8.62369233800564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.4755859375,0.0,1503.486572265625,1895.4371337890625,0.0,2023.2518310546875,0.7421051859855652,1.0,0.0,3.0,1.0,0.0
17665020,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.4381458759307861,0.3172504007816314,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9442908763885498,0.2931784689426422,0.2775935232639313,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8500910401344299,0.2171413302421569,0.1523163467645645,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8945125937461853,0.2530452609062195,0.2400573790073394,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7219294905662537,0.1304162442684173,0.590859055519104,285.0291748046875,284.95001220703125,301.4244079589844,296.6250305175781,299.2438049316406,297.27618408203125,285.0250549316406,1.0,0.3524719774723053,1.0,1.0,0.7063568234443665,1.0,-1.8941255807876587,0.8960509300231934,0.9980746507644652,0.4600666165351867,0.9817108511924744,0.9817108511924744,0.0,53.3338623046875,58.0,48435.35546875,0.0,557.7175903320312,1.0,280.6430053710937,283.7230834960937,299.59649658203125,302.7267761230469,293.1499938964844,293.1499938964844,280.3500061035156,32829.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395921945571899,1.0,0.0,0.0,3.762633085250856,3.762657642364502,9.446632134313404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.748046875,0.0,1637.6689453125,1895.4371337890625,0.0,1936.10693359375,0.7670570611953735,1.0,0.0,3.0,1.0,0.0
17665080,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.4381458759307861,0.3172504007816314,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9442908763885498,0.2931784689426422,0.2775935232639313,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8500910401344299,0.2171413302421569,0.1523163467645645,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8945125937461853,0.2530452609062195,0.2400573790073394,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7219294905662537,0.1304162442684173,0.590859055519104,285.0291748046875,284.95001220703125,301.4244079589844,296.6250305175781,299.2438049316406,297.27618408203125,285.0250549316406,1.0,0.3524719774723053,1.0,1.0,0.7063568234443665,1.0,-1.8941255807876587,0.8960509300231934,0.9980746507644652,0.4600666165351867,0.9817108511924744,0.9817108511924744,0.0,53.3338623046875,58.0,48435.35546875,0.0,557.7175903320312,1.0,280.6430053710937,283.7230834960937,299.59649658203125,302.7267761230469,293.1499938964844,293.1499938964844,280.3500061035156,32829.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395921945571899,1.0,0.0,0.0,3.762633085250856,3.762657642364502,9.446632134313404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.748046875,0.0,1637.6689453125,1895.4371337890625,0.0,1936.10693359375,0.7670570611953735,1.0,0.0,3.0,1.0,0.0
17665140,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.4403368532657623,0.3198109567165375,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9443007111549376,0.2953394055366516,0.2798417508602142,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8492466807365417,0.2180052101612091,0.1530723571777343,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8935296535491943,0.2540587782859802,0.2412214577198028,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7205208539962769,0.1305265575647354,0.591932475566864,284.8859558105469,284.95001220703125,301.45001220703125,296.6294250488281,299.255126953125,297.2738037109375,284.8943176269531,1.0,0.3544426262378692,1.0,1.0,0.7063077688217163,1.0,-1.903494000434876,0.9007385969161988,1.0027554035186768,0.4626668095588684,0.8625909090042114,0.8625909090042114,0.0,54.03897857666016,61.0,49005.7734375,0.0,566.6107177734375,1.0,280.3568115234375,283.5906677246094,299.6545104980469,302.88885498046875,293.1499938964844,293.1499938964844,280.6499938964844,39405.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493019700050354,1.0,0.0,0.0,3.6153366565704346,3.615360975265503,8.721492577024037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.27685546875,0.0,1520.1798095703125,1895.4371337890625,0.0,2019.4150390625,0.7451178431510925,1.0,0.0,3.0,1.0,0.0
17665200,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.4403368532657623,0.3198109567165375,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9443007111549376,0.2953394055366516,0.2798417508602142,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8492466807365417,0.2180052101612091,0.1530723571777343,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8935296535491943,0.2540587782859802,0.2412214577198028,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7205208539962769,0.1305265575647354,0.591932475566864,284.8859558105469,284.95001220703125,301.45001220703125,296.6294250488281,299.255126953125,297.2738037109375,284.8943176269531,1.0,0.3544426262378692,1.0,1.0,0.7063077688217163,1.0,-1.903494000434876,0.9007385969161988,1.0027554035186768,0.4626668095588684,0.8625909090042114,0.8625909090042114,0.0,54.03897857666016,61.0,49005.7734375,0.0,566.6107177734375,1.0,280.3568115234375,283.5906677246094,299.6545104980469,302.88885498046875,293.1499938964844,293.1499938964844,280.6499938964844,39405.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493019700050354,1.0,0.0,0.0,3.6153366565704346,3.615360975265503,8.721492577024037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.27685546875,0.0,1520.1798095703125,1895.4371337890625,0.0,2019.4150390625,0.7451178431510925,1.0,0.0,3.0,1.0,0.0
17665260,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.4419890642166137,0.3243792057037353,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9423866271972656,0.2981789112091064,0.2823218107223511,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.846870481967926,0.2193607538938522,0.1539081037044525,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8907862901687622,0.2555554211139679,0.2424849718809127,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7178007364273071,0.1309016346931457,0.593269407749176,285.0458984375,284.95001220703125,301.4811096191406,296.6358947753906,299.2711486816406,297.2756042480469,285.0424499511719,1.0,0.357271671295166,1.0,1.0,0.7066746950149536,1.0,-1.9160807132720947,0.9068616628646852,1.0092190504074097,0.4659551084041595,1.0,1.0,0.0,55.21002960205078,64.0,48938.6015625,0.0,579.4147338867188,1.0,280.6431884765625,283.7281799316406,299.614990234375,302.77154541015625,293.1499938964844,293.1499938964844,280.3500061035156,32492.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407357692718506,1.0,0.0,0.0,3.795199871063232,3.795224905014038,9.61086811912537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5029296875,0.0,1673.501220703125,1895.4371337890625,0.0,1945.8536376953125,0.7728829979896545,1.0,0.0,3.0,1.0,0.0
17665320,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.4419890642166137,0.3243792057037353,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9423866271972656,0.2981789112091064,0.2823218107223511,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.846870481967926,0.2193607538938522,0.1539081037044525,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8907862901687622,0.2555554211139679,0.2424849718809127,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7178007364273071,0.1309016346931457,0.593269407749176,285.0458984375,284.95001220703125,301.4811096191406,296.6358947753906,299.2711486816406,297.2756042480469,285.0424499511719,1.0,0.357271671295166,1.0,1.0,0.7066746950149536,1.0,-1.9160807132720947,0.9068616628646852,1.0092190504074097,0.4659551084041595,1.0,1.0,0.0,55.21002960205078,64.0,48938.6015625,0.0,579.4147338867188,1.0,280.6431884765625,283.7281799316406,299.614990234375,302.77154541015625,293.1499938964844,293.1499938964844,280.3500061035156,32492.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407357692718506,1.0,0.0,0.0,3.795199871063232,3.795224905014038,9.61086811912537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5029296875,0.0,1673.501220703125,1895.4371337890625,0.0,1945.8536376953125,0.7728829979896545,1.0,0.0,3.0,1.0,0.0
17665380,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.4412490725517273,0.330998420715332,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9381684064865112,0.3004427552223205,0.2847211062908172,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8427444100379944,0.2201694697141647,0.1546571999788284,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8860816359519958,0.256511777639389,0.2436381727457046,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7136271595954895,0.1310342401266098,0.594601571559906,284.8887939453125,284.95001220703125,301.5174865722656,296.6470642089844,299.2831726074219,297.2650451660156,284.8960266113281,1.0,0.3607897758483886,1.0,1.0,0.7070415616035461,1.0,-1.930794596672058,0.9140297174453736,1.0167648792266846,0.469864934682846,0.884873628616333,0.884873628616333,0.0,56.84986114501953,67.0,49877.7578125,0.0,595.4673461914062,1.0,280.35626220703125,283.57427978515625,299.6796569824219,302.9627990722656,293.1499938964844,293.1499938964844,280.6499938964844,38505.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518516778945923,1.0,0.0,0.0,3.698193311691284,3.69821834564209,9.125832889367302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.4296875,0.0,1606.444580078125,1895.4371337890625,0.0,2041.4920654296875,0.7592776417732239,1.0,0.0,3.0,1.0,0.0
17665440,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.4412490725517273,0.330998420715332,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9381684064865112,0.3004427552223205,0.2847211062908172,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8427444100379944,0.2201694697141647,0.1546571999788284,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8860816359519958,0.256511777639389,0.2436381727457046,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7136271595954895,0.1310342401266098,0.594601571559906,284.8887939453125,284.95001220703125,301.5174865722656,296.6470642089844,299.2831726074219,297.2650451660156,284.8960266113281,1.0,0.3607897758483886,1.0,1.0,0.7070415616035461,1.0,-1.930794596672058,0.9140297174453736,1.0167648792266846,0.469864934682846,0.884873628616333,0.884873628616333,0.0,56.84986114501953,67.0,49877.7578125,0.0,595.4673461914062,1.0,280.35626220703125,283.57427978515625,299.6796569824219,302.9627990722656,293.1499938964844,293.1499938964844,280.6499938964844,38505.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518516778945923,1.0,0.0,0.0,3.698193311691284,3.69821834564209,9.125832889367302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.4296875,0.0,1606.444580078125,1895.4371337890625,0.0,2041.4920654296875,0.7592776417732239,1.0,0.0,3.0,1.0,0.0
17665500,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.440589040517807,0.3350154161453247,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.93523108959198,0.301784485578537,0.2858428657054901,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8400733470916748,0.2207391560077667,0.1549691259860992,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.883039116859436,0.2571483552455902,0.2441252619028091,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7109149098396301,0.1311704367399215,0.5950153470039368,285.04656982421875,284.95001220703125,301.5375671386719,296.654296875,299.291748046875,297.26275634765625,285.05914306640625,1.0,0.3627247512340545,1.0,1.0,0.7072250247001648,1.0,-1.938420295715332,0.9177526831626892,1.0206676721572876,0.4718777239322662,0.9936489462852478,0.9936489462852478,0.0,57.82691192626953,67.0,49515.16015625,0.0,604.2955932617188,1.0,280.6034545898437,283.740966796875,299.6250305175781,302.7713928222656,293.1499938964844,293.1499938964844,280.6499938964844,33840.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455365061759949,1.0,0.0,0.0,3.7605462074279785,3.760571002960205,9.436157029085734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.28173828125,0.0,1643.0263671875,1895.4371337890625,0.0,1986.9617919921875,0.7695032954216003,1.0,0.0,3.0,1.0,0.0
17665560,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9990000128746032,0.4400167167186737,0.3386929929256439,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.933082640171051,0.3033373355865478,0.2872708141803741,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8380513191223145,0.2214917689561844,0.1554741859436035,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8806755542755127,0.2579704225063324,0.2448722869157791,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.708683967590332,0.13141530752182,0.5960801839828491,285.0677185058594,284.95001220703125,301.5588073730469,296.6625671386719,299.30279541015625,297.2642517089844,285.0677185058594,1.0,0.3647980690002441,1.0,1.0,0.7075552940368652,1.0,-1.9473322629928589,0.9220560193061828,1.0252763032913208,0.4741898775100708,1.0,1.0,0.0,58.77780151367188,70.0,49825.3515625,0.0,614.0606079101562,1.0,280.6431579589844,283.7390441894531,299.6468811035156,302.85546875,293.1499938964844,293.1499938964844,280.3500061035156,33330.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443352341651917,1.0,0.0,0.0,3.84640908241272,3.846434593200684,9.87197950053087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.1328125,0.0,1741.8074951171875,1895.4371337890625,0.0,1976.6468505859373,0.7827869653701782,1.0,0.0,3.0,1.0,0.0
17665620,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.4367625415325165,0.3475286960601806,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.926906406879425,0.3056769669055938,0.2897788286209106,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8326417803764343,0.2223203778266906,0.1562584042549133,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.874460756778717,0.2589452564716339,0.2460703700780868,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7029032707214355,0.1315406709909439,0.597555935382843,284.8976745605469,284.95001220703125,301.6046447753906,296.6820678710937,299.3213195800781,297.25762939453125,284.9027709960937,1.0,0.3692086637020111,1.0,1.0,0.7082158923149109,1.0,-1.9651082754135127,0.9306222200393676,1.0344860553741455,0.4788319766521454,0.915031373500824,0.915031373500824,0.0,61.01189041137695,73.0,50980.359375,0.0,634.91064453125,1.0,280.35577392578125,283.5577087402344,299.7184143066406,303.0687255859375,293.1499938964844,293.1499938964844,280.04998779296875,37608.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559646964073181,1.0,0.0,0.0,3.800580978393554,3.8006067276000977,9.63814045462641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6943359375,0.0,1719.766845703125,1895.4371337890625,0.0,2077.27294921875,0.7770507335662842,1.0,0.0,3.0,1.0,0.0
17665680,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.4367625415325165,0.3475286960601806,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.926906406879425,0.3056769669055938,0.2897788286209106,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8326417803764343,0.2223203778266906,0.1562584042549133,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.874460756778717,0.2589452564716339,0.2460703700780868,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7029032707214355,0.1315406709909439,0.597555935382843,284.8976745605469,284.95001220703125,301.6046447753906,296.6820678710937,299.3213195800781,297.25762939453125,284.9027709960937,1.0,0.3692086637020111,1.0,1.0,0.7082158923149109,1.0,-1.9651082754135127,0.9306222200393676,1.0344860553741455,0.4788319766521454,0.915031373500824,0.915031373500824,0.0,61.01189041137695,73.0,50980.359375,0.0,634.91064453125,1.0,280.35577392578125,283.5577087402344,299.7184143066406,303.0687255859375,293.1499938964844,293.1499938964844,280.04998779296875,37608.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559646964073181,1.0,0.0,0.0,3.800580978393554,3.8006067276000977,9.63814045462641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6943359375,0.0,1719.766845703125,1895.4371337890625,0.0,2077.27294921875,0.7770507335662842,1.0,0.0,3.0,1.0,0.0
17665740,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.4317131638526916,0.3582097887992859,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9185291528701782,0.3077397048473358,0.2917802929878235,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8255650401115417,0.2228762507438659,0.1566975265741348,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8664643168449402,0.2596299648284912,0.2467905730009079,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6953309178352356,0.1313802599906921,0.5973917245864868,284.8883361816406,284.95001220703125,301.6546325683594,296.7052307128906,299.34088134765625,297.24920654296875,284.8976745605469,1.0,0.3737783133983612,1.0,1.0,0.7088764905929565,1.0,-1.981533527374268,0.9385201930999756,1.043013334274292,0.4830900132656097,0.8421401977539062,0.8421401977539062,0.0,63.65362930297852,61.0,51489.9609375,0.0,656.4340209960938,1.0,280.0575561523437,283.5489807128906,299.7212219238281,303.1087646484375,293.1499938964844,293.1499938964844,280.3500061035156,40786.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621708512306213,1.0,0.0,0.0,3.521066427230835,3.521090030670166,8.272594982372539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.07958984375,0.0,1428.947265625,1895.4371337890625,0.0,2131.640625,0.7304437160491943,1.0,0.0,3.0,1.0,0.0
17665800,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.4317131638526916,0.3582097887992859,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9185291528701782,0.3077397048473358,0.2917802929878235,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8255650401115417,0.2228762507438659,0.1566975265741348,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8664643168449402,0.2596299648284912,0.2467905730009079,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6953309178352356,0.1313802599906921,0.5973917245864868,284.8883361816406,284.95001220703125,301.6546325683594,296.7052307128906,299.34088134765625,297.24920654296875,284.8976745605469,1.0,0.3737783133983612,1.0,1.0,0.7088764905929565,1.0,-1.981533527374268,0.9385201930999756,1.043013334274292,0.4830900132656097,0.8421401977539062,0.8421401977539062,0.0,63.65362930297852,61.0,51489.9609375,0.0,656.4340209960938,1.0,280.0575561523437,283.5489807128906,299.7212219238281,303.1087646484375,293.1499938964844,293.1499938964844,280.3500061035156,40786.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621708512306213,1.0,0.0,0.0,3.521066427230835,3.521090030670166,8.272594982372539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.07958984375,0.0,1428.947265625,1895.4371337890625,0.0,2131.640625,0.7304437160491943,1.0,0.0,3.0,1.0,0.0
17665860,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.4291814565658569,0.3544123470783233,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9254393577575684,0.3106700479984283,0.294319748878479,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8295455574989319,0.2241723090410232,0.1574558019638061,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8709094524383545,0.2610525786876678,0.2479331791400909,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6980276703834534,0.1315398514270782,0.5975322127342224,285.0179748535156,284.95001220703125,301.7084045410156,296.7317199707031,299.36822509765625,297.2541198730469,285.0131530761719,1.0,0.3727030158042907,1.0,1.0,0.7097354531288147,1.0,-1.9824899435043333,0.9385924339294434,1.04389750957489,0.4831122159957886,0.956108331680298,0.956108331680298,0.0,62.88078689575195,49.0,51268.171875,0.0,654.5635986328125,1.0,280.342529296875,283.65606689453125,299.7030334472656,303.00555419921875,293.1499938964844,293.1499938964844,280.04998779296875,33005.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520467638969421,1.0,0.0,0.0,3.702502727508545,3.702526569366455,9.147112791652036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.1552734375,0.0,1569.64306640625,1895.4371337890625,0.0,2043.1844482421875,0.756071925163269,1.0,0.0,3.0,1.0,0.0
17665920,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.4291814565658569,0.3544123470783233,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9254393577575684,0.3106700479984283,0.294319748878479,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8295455574989319,0.2241723090410232,0.1574558019638061,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8709094524383545,0.2610525786876678,0.2479331791400909,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6980276703834534,0.1315398514270782,0.5975322127342224,285.0179748535156,284.95001220703125,301.7084045410156,296.7317199707031,299.36822509765625,297.2541198730469,285.0131530761719,1.0,0.3727030158042907,1.0,1.0,0.7097354531288147,1.0,-1.9824899435043333,0.9385924339294434,1.04389750957489,0.4831122159957886,0.956108331680298,0.956108331680298,0.0,62.88078689575195,49.0,51268.171875,0.0,654.5635986328125,1.0,280.342529296875,283.65606689453125,299.7030334472656,303.00555419921875,293.1499938964844,293.1499938964844,280.04998779296875,33005.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520467638969421,1.0,0.0,0.0,3.702502727508545,3.702526569366455,9.147112791652036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.1552734375,0.0,1569.64306640625,1895.4371337890625,0.0,2043.1844482421875,0.756071925163269,1.0,0.0,3.0,1.0,0.0
17665980,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.4296014308929443,0.3395864963531494,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.94355571269989,0.3129264116287231,0.2965256571769714,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8416124582290649,0.2248887568712234,0.1579973697662353,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8846666216850281,0.2619037628173828,0.2487940192222595,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.708446204662323,0.1314851641654968,0.5970788598060608,284.88775634765625,284.95001220703125,301.7655639648437,296.7611389160156,299.3936462402344,297.25408935546875,284.8949584960937,1.0,0.367512583732605,1.0,1.0,0.7105944156646729,1.0,-1.9684851169586184,0.9312300682067872,1.037255048751831,0.4789220094680786,0.8398475050926208,0.8398475050926208,0.0,59.48554992675781,52.0,51278.62109375,0.0,632.3622436523438,1.0,280.0574035644531,283.54571533203125,299.7742919921875,303.15509033203125,293.1499938964844,293.1499938964844,280.3500061035156,40018.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593680024147034,1.0,0.0,0.0,3.509026050567627,3.509049415588379,8.216114792958251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.94189453125,0.0,1410.8173828125,1895.4371337890625,0.0,2107.03173828125,0.7267258763313293,1.0,0.0,3.0,1.0,0.0
17666040,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.4296014308929443,0.3395864963531494,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.94355571269989,0.3129264116287231,0.2965256571769714,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8416124582290649,0.2248887568712234,0.1579973697662353,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8846666216850281,0.2619037628173828,0.2487940192222595,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.708446204662323,0.1314851641654968,0.5970788598060608,284.88775634765625,284.95001220703125,301.7655639648437,296.7611389160156,299.3936462402344,297.25408935546875,284.8949584960937,1.0,0.367512583732605,1.0,1.0,0.7105944156646729,1.0,-1.9684851169586184,0.9312300682067872,1.037255048751831,0.4789220094680786,0.8398475050926208,0.8398475050926208,0.0,59.48554992675781,52.0,51278.62109375,0.0,632.3622436523438,1.0,280.0574035644531,283.54571533203125,299.7742919921875,303.15509033203125,293.1499938964844,293.1499938964844,280.3500061035156,40018.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593680024147034,1.0,0.0,0.0,3.509026050567627,3.509049415588379,8.216114792958251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.94189453125,0.0,1410.8173828125,1895.4371337890625,0.0,2107.03173828125,0.7267258763313293,1.0,0.0,3.0,1.0,0.0
17666100,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.4315246939659118,0.333922266960144,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9507930874824524,0.3143127858638763,0.2976144254207611,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8465591073036194,0.2254587560892105,0.1582538336515426,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8902724981307983,0.2625331878662109,0.2491992563009262,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7124755382537842,0.1315999925136566,0.5969457626342773,285.02008056640625,284.95001220703125,301.7953186035156,296.77685546875,299.4090881347656,297.2577819824219,285.02862548828125,1.0,0.3659793436527252,1.0,1.0,0.7110238671302795,1.0,-1.963614583015442,0.9286511540412904,1.0349634885787964,0.477274477481842,0.9278661608695984,0.9278661608695984,0.0,58.22988128662109,52.0,50706.40625,0.0,624.46435546875,1.0,280.29888916015625,283.6844787597656,299.729248046875,302.9569091796875,293.1499938964844,293.1499938964844,280.3500061035156,34364.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512584328651428,1.0,0.0,0.0,3.5727272033691406,3.572750329971313,8.51712513849634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5517578125,0.0,1436.90673828125,1895.4371337890625,0.0,2036.3480224609373,0.7357880473136902,1.0,0.0,3.0,1.0,0.0
17666160,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.4338624477386474,0.3294590711593628,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9570216536521912,0.3158461451530456,0.2989890873432159,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8509807586669922,0.2261565625667572,0.1586917787790298,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8951935172080994,0.2632922530174255,0.2498482465744018,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7159028053283691,0.1318286806344986,0.5976235270500183,285.0102233886719,284.95001220703125,301.8257751464844,296.793212890625,299.4263916015625,297.2636108398437,285.0059814453125,1.0,0.3649853467941284,1.0,1.0,0.711125910282135,1.0,-1.9620215892791748,0.9278167486190796,1.0342048406600952,0.4767383635044098,0.9454728960990906,0.9454728960990906,0.0,57.31147003173828,70.0,50856.41015625,0.0,620.1927490234375,1.0,280.3421936035156,283.65399169921875,299.75927734375,303.03643798828125,293.1499938964844,293.1499938964844,280.04998779296875,33083.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482425570487976,1.0,0.0,0.0,3.6736936569213854,3.6737172603607178,9.005319725474692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.27734375,0.0,1537.7255859375,1895.4371337890625,0.0,2010.26611328125,0.7509000301361084,1.0,0.0,3.0,1.0,0.0
