time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.4354097843170166,0.339023232460022,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9500237107276917,0.3182687759399414,0.3014965951442718,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.844467282295227,0.2269912362098693,0.1594292223453521,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8878036737442017,0.2642521858215332,0.2509644329547882,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7097493410110474,0.1320419460535049,0.5992524027824402,284.9115600585937,284.95001220703125,301.8886108398437,296.8275451660156,299.4567565917969,297.26300048828125,284.9201354980469,1.0,0.3702296614646911,1.0,1.0,0.7113298773765564,1.0,-1.980679273605347,0.937069058418274,1.0436103343963623,0.4816263616085052,0.8547766208648682,0.8547766208648682,0.0,59.66157913208008,88.0,51618.0859375,0.0,642.306640625,1.0,280.0575561523437,283.5622863769531,299.8428649902344,303.2228088378906,293.1499938964844,293.1499938964844,280.3500061035156,38803.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556549906730652,1.0,0.0,0.0,3.516146421432495,3.516169786453247,8.24949211164494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.966796875,0.0,1409.4945068359375,1895.4371337890625,0.0,2074.5712890625,0.7274733781814575,1.0,0.0,3.0,1.0,0.0
17666280,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.4354097843170166,0.339023232460022,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9500237107276917,0.3182687759399414,0.3014965951442718,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.844467282295227,0.2269912362098693,0.1594292223453521,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8878036737442017,0.2642521858215332,0.2509644329547882,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7097493410110474,0.1320419460535049,0.5992524027824402,284.9115600585937,284.95001220703125,301.8886108398437,296.8275451660156,299.4567565917969,297.26300048828125,284.9201354980469,1.0,0.3702296614646911,1.0,1.0,0.7113298773765564,1.0,-1.980679273605347,0.937069058418274,1.0436103343963623,0.4816263616085052,0.8547766208648682,0.8547766208648682,0.0,59.66157913208008,88.0,51618.0859375,0.0,642.306640625,1.0,280.0575561523437,283.5622863769531,299.8428649902344,303.2228088378906,293.1499938964844,293.1499938964844,280.3500061035156,38803.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556549906730652,1.0,0.0,0.0,3.516146421432495,3.516169786453247,8.24949211164494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.966796875,0.0,1409.4945068359375,1895.4371337890625,0.0,2074.5712890625,0.7274733781814575,1.0,0.0,3.0,1.0,0.0
17666340,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.4320623576641083,0.3635677397251129,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9284548759460448,0.321424663066864,0.3044537305831909,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8278166055679321,0.228423073887825,0.160441979765892,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8687319159507751,0.2658067345619201,0.2524477839469909,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6935118436813354,0.1325010657310485,0.6018803715705872,285.0673522949219,284.95001220703125,301.9537048339844,296.86383056640625,299.4903869628906,297.2641296386719,285.065673828125,1.0,0.3812046349048614,1.0,1.0,0.7115339040756226,1.0,-2.0198471546173096,0.956518292427063,1.063328742980957,0.4923006594181061,1.0,1.0,0.0,65.7576904296875,91.0,52312.37890625,0.0,693.9758911132812,1.0,280.3426513671875,283.6847229003906,299.84942626953125,303.1921691894531,293.1499938964844,293.1499938964844,280.04998779296875,31671.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485424280166626,1.0,0.0,0.0,3.7436389923095694,3.74366307258606,9.351498420073768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.2490234375,0.0,1606.642578125,1895.4371337890625,0.0,2012.8544921875,0.7629689574241638,1.0,0.0,3.0,1.0,0.0
17666400,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.4320623576641083,0.3635677397251129,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9284548759460448,0.321424663066864,0.3044537305831909,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8278166055679321,0.228423073887825,0.160441979765892,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8687319159507751,0.2658067345619201,0.2524477839469909,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6935118436813354,0.1325010657310485,0.6018803715705872,285.0673522949219,284.95001220703125,301.9537048339844,296.86383056640625,299.4903869628906,297.2641296386719,285.065673828125,1.0,0.3812046349048614,1.0,1.0,0.7115339040756226,1.0,-2.0198471546173096,0.956518292427063,1.063328742980957,0.4923006594181061,1.0,1.0,0.0,65.7576904296875,91.0,52312.37890625,0.0,693.9758911132812,1.0,280.3426513671875,283.6847229003906,299.84942626953125,303.1921691894531,293.1499938964844,293.1499938964844,280.04998779296875,31671.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485424280166626,1.0,0.0,0.0,3.7436389923095694,3.74366307258606,9.351498420073768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.2490234375,0.0,1606.642578125,1895.4371337890625,0.0,2012.8544921875,0.7629689574241638,1.0,0.0,3.0,1.0,0.0
17666460,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.997084379196167,0.4229305684566498,0.3830173313617706,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9089746475219728,0.3238575160503387,0.3072101473808288,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8126197457313538,0.2292296588420868,0.1613255888223648,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8519613742828369,0.2667532563209533,0.2537730634212494,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6784891486167908,0.132472962141037,0.6036148071289062,284.9172668457031,284.95001220703125,302.02069091796875,296.9017333984375,299.51873779296875,297.2561950683594,284.9212951660156,1.0,0.3905287981033325,1.0,1.0,0.7125868201255798,1.0,-2.0518901348114014,0.9719551205635072,1.079935073852539,0.5011076927185059,0.9101990461349488,0.9101990461349488,0.0,71.98421478271484,94.0,53877.40234375,0.0,741.7357788085938,1.0,280.05712890625,283.5149841308594,299.9452514648437,303.4664001464844,293.1499938964844,293.1499938964844,279.75,36730.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618955969810486,1.0,0.0,0.0,3.722564458847046,3.722589254379273,9.246508057003666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.1748046875,0.0,1620.9791259765625,1895.4371337890625,0.0,2129.2197265625,0.762532651424408,1.0,0.0,3.0,1.0,0.0
17666520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.997084379196167,0.4229305684566498,0.3830173313617706,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9089746475219728,0.3238575160503387,0.3072101473808288,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8126197457313538,0.2292296588420868,0.1613255888223648,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8519613742828369,0.2667532563209533,0.2537730634212494,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6784891486167908,0.132472962141037,0.6036148071289062,284.9172668457031,284.95001220703125,302.02069091796875,296.9017333984375,299.51873779296875,297.2561950683594,284.9212951660156,1.0,0.3905287981033325,1.0,1.0,0.7125868201255798,1.0,-2.0518901348114014,0.9719551205635072,1.079935073852539,0.5011076927185059,0.9101990461349488,0.9101990461349488,0.0,71.98421478271484,94.0,53877.40234375,0.0,741.7357788085938,1.0,280.05712890625,283.5149841308594,299.9452514648437,303.4664001464844,293.1499938964844,293.1499938964844,279.75,36730.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618955969810486,1.0,0.0,0.0,3.722564458847046,3.722589254379273,9.246508057003666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.1748046875,0.0,1620.9791259765625,1895.4371337890625,0.0,2129.2197265625,0.762532651424408,1.0,0.0,3.0,1.0,0.0
17666580,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9675830006599426,0.416566789150238,0.3764092922210693,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8842054605484009,0.3258862495422363,0.3094651699066162,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.789864718914032,0.229651466012001,0.1618795692920684,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8297305703163147,0.2673037350177765,0.254647433757782,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6580051779747009,0.1319462060928344,0.6031424403190613,284.8914489746094,284.95001220703125,302.0892028808594,296.9408874511719,299.5463562011719,297.24932861328125,284.8982238769531,1.0,0.3970712423324585,1.0,1.0,0.7136397957801819,1.0,-2.047205686569214,0.9691670536994934,1.0780386924743652,0.4993525445461273,0.8312183618545532,0.8312183618545532,0.0,80.34149932861328,97.0,53940.71484375,0.0,767.1615600585938,1.0,279.75836181640625,283.4933776855469,299.9570007324219,303.5055847167969,293.1499938964844,293.1499938964844,280.04998779296875,40528.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683280110359192,1.0,0.0,0.0,3.450703382492065,3.450726270675659,7.94526840763865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.9453125,0.0,1354.57177734375,1895.4371337890625,0.0,2186.00537109375,0.7176434397697449,1.0,0.0,3.0,1.0,0.0
17666640,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9675830006599426,0.416566789150238,0.3764092922210693,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8842054605484009,0.3258862495422363,0.3094651699066162,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.789864718914032,0.229651466012001,0.1618795692920684,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8297305703163147,0.2673037350177765,0.254647433757782,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6580051779747009,0.1319462060928344,0.6031424403190613,284.8914489746094,284.95001220703125,302.0892028808594,296.9408874511719,299.5463562011719,297.24932861328125,284.8982238769531,1.0,0.3970712423324585,1.0,1.0,0.7136397957801819,1.0,-2.047205686569214,0.9691670536994934,1.0780386924743652,0.4993525445461273,0.8312183618545532,0.8312183618545532,0.0,80.34149932861328,97.0,53940.71484375,0.0,767.1615600585938,1.0,279.75836181640625,283.4933776855469,299.9570007324219,303.5055847167969,293.1499938964844,293.1499938964844,280.04998779296875,40528.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683280110359192,1.0,0.0,0.0,3.450703382492065,3.450726270675659,7.94526840763865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.9453125,0.0,1354.57177734375,1895.4371337890625,0.0,2186.00537109375,0.7176434397697449,1.0,0.0,3.0,1.0,0.0
17666700,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9568358659744264,0.4153951406478882,0.3749238848686218,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.876875102519989,0.3272767961025238,0.3107281029224396,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7827644944190979,0.2301761656999588,0.1622300595045089,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8229390978813171,0.2678892016410827,0.2551792562007904,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.651606559753418,0.131845623254776,0.6028662323951721,285.0151672363281,284.95001220703125,302.1239013671875,296.9608154296875,299.5633239746094,297.2510986328125,285.0232238769531,1.0,0.3997945487499237,1.0,1.0,0.7141662240028381,1.0,-2.0476622581481934,0.9691795706748962,1.0784826278686523,0.4992144107818603,0.91313499212265,0.91313499212265,0.0,83.46546936035156,97.0,53505.63671875,0.0,778.445556640625,1.0,279.9977111816406,283.6210327148437,299.9160461425781,303.31500244140625,293.1499938964844,293.1499938964844,280.04998779296875,34527.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604409456253052,1.0,0.0,0.0,3.522812843322754,3.522835493087769,8.280803172056039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.642578125,0.0,1385.5826416015625,1895.4371337890625,0.0,2116.44140625,0.7268396615982056,1.0,0.0,3.0,1.0,0.0
17666760,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9486424922943116,0.4146391749382019,0.3742216527462005,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8718578219413757,0.3287825584411621,0.312222421169281,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7777814269065857,0.2308049649000167,0.1627248972654342,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8180741667747498,0.268583595752716,0.2559079825878143,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6470434069633484,0.131853848695755,0.6031901240348816,285.0062255859375,284.95001220703125,302.1588439941406,296.98095703125,299.5813903808594,297.2544860839844,285.0027770996094,1.0,0.4023304581642151,1.0,1.0,0.7146255373954773,1.0,-2.0504701137542725,0.9703845977783204,1.0800856351852417,0.4997826218605041,0.9297044277191162,0.9297044277191162,0.0,86.03773498535156,100.0,53778.86328125,0.0,789.837890625,1.0,280.041748046875,283.5921630859375,299.9503479003906,303.405029296875,293.1499938964844,293.1499938964844,279.75,33174.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577856779098511,1.0,0.0,0.0,3.6229443550109854,3.6229677200317374,8.758235594541475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.6455078125,0.0,1482.2940673828125,1895.4371337890625,0.0,2093.17919921875,0.7416880130767822,1.0,0.0,3.0,1.0,0.0
17666820,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9329140782356262,0.4121357798576355,0.3723565340042114,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.862919807434082,0.33108851313591,0.3147472143173218,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7687521576881409,0.2314650565385818,0.1634300500154495,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8089825510978699,0.2693791389465332,0.2569903433322906,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6390244960784912,0.1316348612308502,0.6033868193626404,284.91265869140625,284.95001220703125,302.2292175292969,297.0216064453125,299.6130676269531,297.2525939941406,284.9185791015625,1.0,0.4067836105823517,1.0,1.0,0.7155440449714661,1.0,-2.0536489486694336,0.9715684056282043,1.0820804834365845,0.5003154277801514,0.8426355719566345,0.8426355719566345,0.0,90.86618041992188,103.0,54221.625,0.0,809.4716186523438,1.0,279.758056640625,283.5048522949219,300.03472900390625,303.5869445800781,293.1499938964844,293.1499938964844,280.04998779296875,38854.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647680044174194,1.0,0.0,0.0,3.457382678985596,3.457405567169189,7.97605650859623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.3935546875,0.0,1349.474853515625,1895.4371337890625,0.0,2154.52197265625,0.7169585824012756,1.0,0.0,3.0,1.0,0.0
17666880,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9329140782356262,0.4121357798576355,0.3723565340042114,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.862919807434082,0.33108851313591,0.3147472143173218,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7687521576881409,0.2314650565385818,0.1634300500154495,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8089825510978699,0.2693791389465332,0.2569903433322906,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6390244960784912,0.1316348612308502,0.6033868193626404,284.91265869140625,284.95001220703125,302.2292175292969,297.0216064453125,299.6130676269531,297.2525939941406,284.9185791015625,1.0,0.4067836105823517,1.0,1.0,0.7155440449714661,1.0,-2.0536489486694336,0.9715684056282043,1.0820804834365845,0.5003154277801514,0.8426355719566345,0.8426355719566345,0.0,90.86618041992188,103.0,54221.625,0.0,809.4716186523438,1.0,279.758056640625,283.5048522949219,300.03472900390625,303.5869445800781,293.1499938964844,293.1499938964844,280.04998779296875,38854.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647680044174194,1.0,0.0,0.0,3.457382678985596,3.457405567169189,7.97605650859623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.3935546875,0.0,1349.474853515625,1895.4371337890625,0.0,2154.52197265625,0.7169585824012756,1.0,0.0,3.0,1.0,0.0
17666940,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9212085604667664,0.4109578132629394,0.3711543977260589,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8571014404296875,0.334028959274292,0.317489892244339,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7625795602798462,0.2326427698135376,0.1642521321773529,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8023043274879456,0.2706826031208038,0.2582211196422577,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6333719491958618,0.1317339986562729,0.6040650606155396,285.0185852050781,284.95001220703125,302.29998779296875,297.0625305175781,299.64874267578125,297.2575988769531,285.0146789550781,1.0,0.4107299149036407,1.0,1.0,0.7164626121520996,1.0,-2.058774709701538,0.97374165058136,1.0850331783294678,0.5013231039047241,0.9470486640930176,0.9470486640930176,0.0,94.81302642822266,106.0,54180.6875,0.0,827.8001708984375,1.0,280.04168701171875,283.5934143066406,300.0399780273437,303.5181579589844,293.1499938964844,293.1499938964844,279.75,32602.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562481760978699,1.0,0.0,0.0,3.649518489837648,3.6495418548583984,8.887189437700727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.984375,0.0,1507.21240234375,1895.4371337890625,0.0,2079.74658203125,0.7461128234863281,1.0,0.0,3.0,1.0,0.0
17667000,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9212085604667664,0.4109578132629394,0.3711543977260589,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8571014404296875,0.334028959274292,0.317489892244339,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7625795602798462,0.2326427698135376,0.1642521321773529,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8023043274879456,0.2706826031208038,0.2582211196422577,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6333719491958618,0.1317339986562729,0.6040650606155396,285.0185852050781,284.95001220703125,302.29998779296875,297.0625305175781,299.64874267578125,297.2575988769531,285.0146789550781,1.0,0.4107299149036407,1.0,1.0,0.7164626121520996,1.0,-2.058774709701538,0.97374165058136,1.0850331783294678,0.5013231039047241,0.9470486640930176,0.9470486640930176,0.0,94.81302642822266,106.0,54180.6875,0.0,827.8001708984375,1.0,280.04168701171875,283.5934143066406,300.0399780273437,303.5181579589844,293.1499938964844,293.1499938964844,279.75,32602.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562481760978699,1.0,0.0,0.0,3.649518489837648,3.6495418548583984,8.887189437700727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.984375,0.0,1507.21240234375,1895.4371337890625,0.0,2079.74658203125,0.7461128234863281,1.0,0.0,3.0,1.0,0.0
17667060,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.910239279270172,0.4085993766784668,0.3694708049297333,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8517850041389465,0.3363227546215057,0.3199795186519623,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7568711042404175,0.2332813590764999,0.1649222075939178,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7960144281387329,0.2714499831199646,0.2592508494853973,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6282359957695007,0.1316144466400146,0.6046250462532043,284.9072570800781,284.95001220703125,302.3707580566406,297.10333251953125,299.68023681640625,297.2547302246094,284.9135131835937,1.0,0.4143443405628204,1.0,1.0,0.7171955704689026,1.0,-2.062460660934448,0.9752539992332458,1.0872067213058472,0.5020899772644043,0.8504263758659363,0.8504263758659363,0.0,98.63093566894533,109.0,54701.2578125,0.0,844.4728393554688,1.0,279.7576904296875,283.4882507324219,300.1221618652344,303.7069702148437,293.1499938964844,293.1499938964844,280.04998779296875,38743.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76441490650177,1.0,0.0,0.0,3.502145767211914,3.502168893814087,8.183927207028319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.259765625,0.0,1394.504638671875,1895.4371337890625,0.0,2151.406494140625,0.7247104644775391,1.0,0.0,3.0,1.0,0.0
17667120,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.910239279270172,0.4085993766784668,0.3694708049297333,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8517850041389465,0.3363227546215057,0.3199795186519623,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7568711042404175,0.2332813590764999,0.1649222075939178,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7960144281387329,0.2714499831199646,0.2592508494853973,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6282359957695007,0.1316144466400146,0.6046250462532043,284.9072570800781,284.95001220703125,302.3707580566406,297.10333251953125,299.68023681640625,297.2547302246094,284.9135131835937,1.0,0.4143443405628204,1.0,1.0,0.7171955704689026,1.0,-2.062460660934448,0.9752539992332458,1.0872067213058472,0.5020899772644043,0.8504263758659363,0.8504263758659363,0.0,98.63093566894533,109.0,54701.2578125,0.0,844.4728393554688,1.0,279.7576904296875,283.4882507324219,300.1221618652344,303.7069702148437,293.1499938964844,293.1499938964844,280.04998779296875,38743.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76441490650177,1.0,0.0,0.0,3.502145767211914,3.502168893814087,8.183927207028319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.259765625,0.0,1394.504638671875,1895.4371337890625,0.0,2151.406494140625,0.7247104644775391,1.0,0.0,3.0,1.0,0.0
17667180,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9021098017692566,0.4075096249580383,0.3683073222637176,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8480813503265381,0.3392846882343292,0.3226977586746216,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7526636719703674,0.2344647645950317,0.165717676281929,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7912678718566895,0.2727500796318054,0.2604372501373291,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.624191164970398,0.1317723989486694,0.6054603457450867,285.0219421386719,284.95001220703125,302.441162109375,297.14373779296875,299.7157287597656,297.2593688964844,285.01776123046875,1.0,0.4177426099777221,1.0,1.0,0.7179285883903503,1.0,-2.067707061767578,0.97756689786911,1.0901402235031128,0.5032160878181458,0.9604844450950624,0.9604844450950624,0.0,101.9566650390625,97.0,54647.875,0.0,860.8825073242188,1.0,280.0423889160156,283.5850830078125,300.1230163574219,303.6321105957031,293.1499938964844,293.1499938964844,279.75,32574.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562314867973328,1.0,0.0,0.0,3.690791130065918,3.690814971923828,9.089337709156098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.4365234375,0.0,1553.1063232421875,1895.4371337890625,0.0,2079.600830078125,0.7536258697509766,1.0,0.0,3.0,1.0,0.0
17667240,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9021098017692566,0.4075096249580383,0.3683073222637176,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8480813503265381,0.3392846882343292,0.3226977586746216,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7526636719703674,0.2344647645950317,0.165717676281929,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7912678718566895,0.2727500796318054,0.2604372501373291,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.624191164970398,0.1317723989486694,0.6054603457450867,285.0219421386719,284.95001220703125,302.441162109375,297.14373779296875,299.7157287597656,297.2593688964844,285.01776123046875,1.0,0.4177426099777221,1.0,1.0,0.7179285883903503,1.0,-2.067707061767578,0.97756689786911,1.0901402235031128,0.5032160878181458,0.9604844450950624,0.9604844450950624,0.0,101.9566650390625,97.0,54647.875,0.0,860.8825073242188,1.0,280.0423889160156,283.5850830078125,300.1230163574219,303.6321105957031,293.1499938964844,293.1499938964844,279.75,32574.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562314867973328,1.0,0.0,0.0,3.690791130065918,3.690814971923828,9.089337709156098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.4365234375,0.0,1553.1063232421875,1895.4371337890625,0.0,2079.600830078125,0.7536258697509766,1.0,0.0,3.0,1.0,0.0
17667300,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9025037288665771,0.4064646959304809,0.3676576614379883,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8500180244445801,0.3405118584632873,0.3240109086036682,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7539389133453369,0.2348552495241165,0.1660828739404678,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7926685810089111,0.2732030153274536,0.2609891891479492,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6248745322227478,0.1317795366048813,0.6057292819023132,284.8725280761719,284.95001220703125,302.4761047363281,297.1636657714844,299.73175048828125,297.25885009765625,284.86199951171875,1.0,0.4173699915409088,1.0,1.0,0.7182950377464294,1.0,-2.069932699203491,0.9785096645355223,1.0914231538772583,0.5037328004837036,0.8627713322639465,0.8627713322639465,0.0,101.56886291503906,97.0,55435.87890625,0.0,861.5244140625,1.0,279.7965393066406,283.4165954589844,300.20086669921875,303.8789367675781,293.1499938964844,293.1499938964844,279.75,36819.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631518244743347,1.0,0.0,0.0,3.667750835418701,3.6677751541137695,8.976208505373506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.6435546875,0.0,1559.1695556640625,1895.4371337890625,0.0,2140.27392578125,0.7501928210258484,1.0,0.0,3.0,1.0,0.0
17667360,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9045803546905518,0.4052356481552124,0.3664998412132263,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8535423874855042,0.341594934463501,0.3249895274639129,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.756568193435669,0.2351219207048416,0.1662385463714599,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7956124544143677,0.2735260128974914,0.2612561881542206,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6266244649887085,0.1317042857408523,0.6052100658416748,284.9013061523437,284.95001220703125,302.51080322265625,297.1833801269531,299.7464599609375,297.2563171386719,284.9073486328125,1.0,0.4160240292549133,1.0,1.0,0.7186794281005859,1.0,-2.069603443145752,0.9781802892684937,1.0914231538772583,0.503508448600769,0.8568374514579773,0.8568374514579773,0.0,100.13488006591795,85.0,55160.171875,0.0,856.1715087890625,1.0,279.7577514648437,283.4710388183594,300.2027587890625,303.81939697265625,293.1499938964844,293.1499938964844,280.04998779296875,38794.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645218968391418,1.0,0.0,0.0,3.54751205444336,3.547535419464112,8.39732649637881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.87890625,0.0,1442.4278564453125,1895.4371337890625,0.0,2152.350341796875,0.7327836155891418,1.0,0.0,3.0,1.0,0.0
17667420,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.917570948600769,0.404286652803421,0.3651000559329986,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8676408529281616,0.34462770819664,0.3273976445198059,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7680980563163757,0.2363854944705963,0.1668110340833664,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8081146478652954,0.2748908102512359,0.2621273696422577,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6348173022270203,0.1319550126791,0.6046990752220154,285.0213317871094,284.95001220703125,302.5793151855469,297.2218933105469,299.78106689453125,297.26141357421875,285.0171813964844,1.0,0.4113260209560394,1.0,1.0,0.7194482088088989,1.0,-2.0719306468963623,0.979026734828949,1.092903733253479,0.5038163065910339,0.9687559008598328,0.9687559008598328,0.0,94.3349609375,73.0,55001.546875,0.0,837.8052978515625,1.0,280.042724609375,283.57550048828125,300.2005615234375,303.7347717285156,293.1499938964844,293.1499938964844,279.75,32736.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562034726142883,1.0,0.0,0.0,3.724982261657715,3.725006341934204,9.258522482014088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.76953125,0.0,1593.2808837890625,1895.4371337890625,0.0,2079.356201171875,0.7600052356719971,1.0,0.0,3.0,1.0,0.0
17667480,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.917570948600769,0.404286652803421,0.3651000559329986,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8676408529281616,0.34462770819664,0.3273976445198059,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7680980563163757,0.2363854944705963,0.1668110340833664,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8081146478652954,0.2748908102512359,0.2621273696422577,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6348173022270203,0.1319550126791,0.6046990752220154,285.0213317871094,284.95001220703125,302.5793151855469,297.2218933105469,299.78106689453125,297.26141357421875,285.0171813964844,1.0,0.4113260209560394,1.0,1.0,0.7194482088088989,1.0,-2.0719306468963623,0.979026734828949,1.092903733253479,0.5038163065910339,0.9687559008598328,0.9687559008598328,0.0,94.3349609375,73.0,55001.546875,0.0,837.8052978515625,1.0,280.042724609375,283.57550048828125,300.2005615234375,303.7347717285156,293.1499938964844,293.1499938964844,279.75,32736.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562034726142883,1.0,0.0,0.0,3.724982261657715,3.725006341934204,9.258522482014088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.76953125,0.0,1593.2808837890625,1895.4371337890625,0.0,2079.356201171875,0.7600052356719971,1.0,0.0,3.0,1.0,0.0
17667540,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9383510947227478,0.4021861255168915,0.3632293343544006,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8882994055747986,0.3470218181610107,0.3295382559299469,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7853317856788635,0.2371533215045929,0.1672359853982925,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8251479864120483,0.2757614850997925,0.2628009021282196,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6474997401237488,0.1320190876722335,0.6039049625396729,284.89703369140625,284.95001220703125,302.64630126953125,297.2590026855469,299.81072998046875,297.2589416503906,284.90338134765625,1.0,0.4046978652477264,1.0,1.0,0.7202170491218567,1.0,-2.072624683380127,0.9790410995483398,1.0935837030410769,0.5037558078765869,0.8611308932304382,0.8611308932304382,0.0,86.51290130615234,61.0,55482.0234375,0.0,810.812255859375,1.0,279.7571716308594,283.4588623046875,300.2774353027344,303.9163818359375,293.1499938964844,293.1499938964844,280.04998779296875,38961.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642664909362793,1.0,0.0,0.0,3.578916072845459,3.578939914703369,8.546657568331284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.2734375,0.0,1477.236328125,1895.4371337890625,0.0,2150.097412109375,0.7384690046310425,1.0,0.0,3.0,1.0,0.0
17667600,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9383510947227478,0.4021861255168915,0.3632293343544006,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8882994055747986,0.3470218181610107,0.3295382559299469,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7853317856788635,0.2371533215045929,0.1672359853982925,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8251479864120483,0.2757614850997925,0.2628009021282196,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6474997401237488,0.1320190876722335,0.6039049625396729,284.89703369140625,284.95001220703125,302.64630126953125,297.2590026855469,299.81072998046875,297.2589416503906,284.90338134765625,1.0,0.4046978652477264,1.0,1.0,0.7202170491218567,1.0,-2.072624683380127,0.9790410995483398,1.0935837030410769,0.5037558078765869,0.8611308932304382,0.8611308932304382,0.0,86.51290130615234,61.0,55482.0234375,0.0,810.812255859375,1.0,279.7571716308594,283.4588623046875,300.2774353027344,303.9163818359375,293.1499938964844,293.1499938964844,280.04998779296875,38961.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642664909362793,1.0,0.0,0.0,3.578916072845459,3.578939914703369,8.546657568331284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.2734375,0.0,1477.236328125,1895.4371337890625,0.0,2150.097412109375,0.7384690046310425,1.0,0.0,3.0,1.0,0.0
17667660,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9675877690315248,0.4014105796813965,0.3618398904800415,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9192087650299072,0.3501494228839874,0.33188396692276,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8103997111320496,0.2385333925485611,0.1677794009447097,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8493393063545227,0.2772301137447357,0.2636198103427887,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6670882105827332,0.1324045211076736,0.6033051013946533,285.0228576660156,284.95001220703125,302.7113952636719,297.2943725585937,299.8440856933594,297.2646179199219,285.01885986328125,1.0,0.3967975080013275,1.0,1.0,0.7209033966064453,1.0,-2.0746843814849854,0.9797914624214172,1.0948928594589231,0.5040204524993896,0.976356029510498,0.976356029510498,0.0,77.03793334960938,49.0,55290.59375,0.0,779.1486206054688,1.0,280.0429382324219,283.56951904296875,300.2725524902344,303.8263854980469,293.1499938964844,293.1499938964844,279.75,32823.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558228969573975,1.0,0.0,0.0,3.751009464263916,3.751034021377564,9.38835796659987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.9443359375,0.0,1624.0552978515625,1895.4371337890625,0.0,2076.035888671875,0.7648528814315796,1.0,0.0,3.0,1.0,0.0
17667720,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9675877690315248,0.4014105796813965,0.3618398904800415,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9192087650299072,0.3501494228839874,0.33188396692276,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8103997111320496,0.2385333925485611,0.1677794009447097,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8493393063545227,0.2772301137447357,0.2636198103427887,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6670882105827332,0.1324045211076736,0.6033051013946533,285.0228576660156,284.95001220703125,302.7113952636719,297.2943725585937,299.8440856933594,297.2646179199219,285.01885986328125,1.0,0.3967975080013275,1.0,1.0,0.7209033966064453,1.0,-2.0746843814849854,0.9797914624214172,1.0948928594589231,0.5040204524993896,0.976356029510498,0.976356029510498,0.0,77.03793334960938,49.0,55290.59375,0.0,779.1486206054688,1.0,280.0429382324219,283.56951904296875,300.2725524902344,303.8263854980469,293.1499938964844,293.1499938964844,279.75,32823.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558228969573975,1.0,0.0,0.0,3.751009464263916,3.751034021377564,9.38835796659987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.9443359375,0.0,1624.0552978515625,1895.4371337890625,0.0,2076.035888671875,0.7648528814315796,1.0,0.0,3.0,1.0,0.0
17667780,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9985482692718506,0.3994640111923218,0.3599853217601776,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9623766541481018,0.3526025414466858,0.3340035378932953,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.841112494468689,0.239392802119255,0.1682092398405075,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8834323287010193,0.2781833112239837,0.2642905712127685,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6947489380836487,0.1325889974832534,0.6026521921157837,284.8944091796875,284.95001220703125,302.77423095703125,297.3276062011719,299.8719482421875,297.2622985839844,284.9007873535156,1.0,0.3880608677864074,1.0,1.0,0.7215897440910339,1.0,-2.075475215911865,0.9798871278762816,1.0955880880355835,0.5040372610092163,0.8659473061561584,0.8659473061561584,0.0,66.93506622314453,52.0,55784.1796875,0.0,744.1451416015625,1.0,279.7569580078125,283.4483337402344,300.3463134765625,304.0061950683594,293.1499938964844,293.1499938964844,280.04998779296875,38981.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639333009719849,1.0,0.0,0.0,3.6082334518432617,3.60825777053833,8.687255217409984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.109375,0.0,1509.25,1895.4371337890625,0.0,2147.15966796875,0.7437050938606262,1.0,0.0,3.0,1.0,0.0
17667840,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9985482692718506,0.3994640111923218,0.3599853217601776,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9623766541481018,0.3526025414466858,0.3340035378932953,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.841112494468689,0.239392802119255,0.1682092398405075,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8834323287010193,0.2781833112239837,0.2642905712127685,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6947489380836487,0.1325889974832534,0.6026521921157837,284.8944091796875,284.95001220703125,302.77423095703125,297.3276062011719,299.8719482421875,297.2622985839844,284.9007873535156,1.0,0.3880608677864074,1.0,1.0,0.7215897440910339,1.0,-2.075475215911865,0.9798871278762816,1.0955880880355835,0.5040372610092163,0.8659473061561584,0.8659473061561584,0.0,66.93506622314453,52.0,55784.1796875,0.0,744.1451416015625,1.0,279.7569580078125,283.4483337402344,300.3463134765625,304.0061950683594,293.1499938964844,293.1499938964844,280.04998779296875,38981.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639333009719849,1.0,0.0,0.0,3.6082334518432617,3.60825777053833,8.687255217409984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.109375,0.0,1509.25,1895.4371337890625,0.0,2147.15966796875,0.7437050938606262,1.0,0.0,3.0,1.0,0.0
17667900,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.3996066153049469,0.3516503572463989,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9729381799697876,0.3540838360786438,0.335137277841568,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8495205044746399,0.2400226593017578,0.1684805452823639,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8929048776626587,0.2788532376289367,0.2646969258785248,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.70209801197052,0.1327603012323379,0.6026846766471863,285.0246276855469,284.95001220703125,302.8046875,297.3433532714844,299.8865966796875,297.26434326171875,285.0313415527344,1.0,0.3851607143878937,1.0,1.0,0.7219329476356506,1.0,-2.067751884460449,0.9758901000022888,1.0918617248535156,0.501821756362915,0.954843521118164,0.954843521118164,0.0,64.49878692626953,52.0,55145.65625,0.0,729.0076293945312,1.0,280.0014343261719,283.58526611328125,300.306640625,303.8148803710937,293.1499938964844,293.1499938964844,280.04998779296875,34140.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571916580200195,1.0,0.0,0.0,3.671664714813232,3.671688556671143,8.995376106213371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.6064453125,0.0,1543.4112548828125,1895.4371337890625,0.0,2087.98583984375,0.7533325552940369,1.0,0.0,3.0,1.0,0.0
17667960,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.4009523689746856,0.3437598645687103,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.980994462966919,0.355690062046051,0.3365637362003326,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8565421104431152,0.2407635152339935,0.1689331233501434,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9006549715995789,0.2796386182308197,0.2653486728668213,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7080444097518921,0.1330329030752182,0.6034392714500427,285.0099182128906,284.95001220703125,302.8344421386719,297.35845947265625,299.9022827148437,297.2686767578125,285.0054931640625,1.0,0.3829558193683624,1.0,1.0,0.7222364544868469,1.0,-2.062223196029663,0.9730260968208312,1.0891971588134766,0.50013267993927,0.9695512652397156,0.9695512652397156,0.0,62.72586441040039,55.0,55214.328125,0.0,718.1532592773438,1.0,280.04296875,283.5551452636719,300.334228515625,303.8928527832031,293.1499938964844,293.1499938964844,279.75,33261.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551506161689758,1.0,0.0,0.0,3.761076211929321,3.7611007690429688,9.438816732654232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.8896484375,0.0,1639.1761474609375,1895.4371337890625,0.0,2070.174560546875,0.7670237421989441,1.0,0.0,3.0,1.0,0.0
17668020,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.4034454822540283,0.3335544168949127,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.991197109222412,0.3580690026283264,0.3389261066913605,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8661745190620422,0.2415737956762313,0.1695623844861984,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.911538064479828,0.280542641878128,0.2662889361381531,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7157644033432007,0.1333253234624862,0.6046916246414185,284.890380859375,284.95001220703125,302.8916015625,297.38653564453125,299.92779541015625,297.2676696777344,284.89764404296875,1.0,0.3803358972072601,1.0,1.0,0.7228434085845947,1.0,-2.05618953704834,0.9697919487953186,1.086397647857666,0.4981845617294311,0.8572809100151062,0.8572809100151062,0.0,60.517860412597656,58.0,55417.5703125,0.0,705.4154052734375,1.0,279.7569885253906,283.45050048828125,300.3983459472656,304.0390625,293.1499938964844,293.1499938964844,280.04998779296875,39577.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618095278739929,1.0,0.0,0.0,3.5818517208099365,3.581875801086426,8.560684818803566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.5302734375,0.0,1484.9302978515625,1895.4371337890625,0.0,2128.463134765625,0.7395886778831482,1.0,0.0,3.0,1.0,0.0
