time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.4034454822540283,0.3335544168949127,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.991197109222412,0.3580690026283264,0.3389261066913605,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8661745190620422,0.2415737956762313,0.1695623844861984,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.911538064479828,0.280542641878128,0.2662889361381531,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7157644033432007,0.1333253234624862,0.6046916246414185,284.890380859375,284.95001220703125,302.8916015625,297.38653564453125,299.92779541015625,297.2676696777344,284.89764404296875,1.0,0.3803358972072601,1.0,1.0,0.7228434085845947,1.0,-2.05618953704834,0.9697919487953186,1.086397647857666,0.4981845617294311,0.8572809100151062,0.8572809100151062,0.0,60.517860412597656,58.0,55417.5703125,0.0,705.4154052734375,1.0,279.7569885253906,283.45050048828125,300.3983459472656,304.0390625,293.1499938964844,293.1499938964844,280.04998779296875,39577.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618095278739929,1.0,0.0,0.0,3.5818517208099365,3.581875801086426,8.560684818803566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.5302734375,0.0,1484.9302978515625,1895.4371337890625,0.0,2128.463134765625,0.7395886778831482,1.0,0.0,3.0,1.0,0.0
17668140,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.4068126082420349,0.3278903365135193,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.997466206550598,0.3611995577812195,0.3416090607643127,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8725720643997192,0.242990106344223,0.1703814715147018,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9190479516983032,0.2820421755313873,0.2674750685691833,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7204678654670715,0.1339400708675384,0.6067445278167725,285.0191650390625,284.95001220703125,302.94537353515625,297.4114990234375,299.9565124511719,297.2746887207031,285.0152282714844,1.0,0.3796625733375549,1.0,1.0,0.7234503030776978,1.0,-2.05747652053833,0.9702032804489136,1.087273359298706,0.4982503056526184,0.9715647101402284,0.9715647101402284,0.0,59.439208984375,76.0,55162.875,0.0,702.6985473632812,1.0,280.0429382324219,283.5633544921875,300.3865661621094,303.93634033203125,293.1499938964844,293.1499938964844,279.75,33013.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526978850364685,1.0,0.0,0.0,3.748658418655396,3.748682737350464,9.376591378895682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.5693359375,0.0,1622.7799072265625,1895.4371337890625,0.0,2048.8369140625,0.7645382285118103,1.0,0.0,3.0,1.0,0.0
17668200,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.4068126082420349,0.3278903365135193,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.997466206550598,0.3611995577812195,0.3416090607643127,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8725720643997192,0.242990106344223,0.1703814715147018,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9190479516983032,0.2820421755313873,0.2674750685691833,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7204678654670715,0.1339400708675384,0.6067445278167725,285.0191650390625,284.95001220703125,302.94537353515625,297.4114990234375,299.9565124511719,297.2746887207031,285.0152282714844,1.0,0.3796625733375549,1.0,1.0,0.7234503030776978,1.0,-2.05747652053833,0.9702032804489136,1.087273359298706,0.4982503056526184,0.9715647101402284,0.9715647101402284,0.0,59.439208984375,76.0,55162.875,0.0,702.6985473632812,1.0,280.0429382324219,283.5633544921875,300.3865661621094,303.93634033203125,293.1499938964844,293.1499938964844,279.75,33013.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526978850364685,1.0,0.0,0.0,3.748658418655396,3.748682737350464,9.376591378895682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.5693359375,0.0,1622.7799072265625,1895.4371337890625,0.0,2048.8369140625,0.7645382285118103,1.0,0.0,3.0,1.0,0.0
17668260,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.4065781235694885,0.3410151898860931,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9894533157348632,0.3636490404605865,0.3442168831825256,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8625799417495728,0.2438834011554718,0.1711995303630828,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.907120645046234,0.2830313444137573,0.2686708867549896,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7123706936836243,0.1343132555484771,0.6093575954437256,284.9119873046875,284.95001220703125,302.995361328125,297.4330749511719,299.9791564941406,297.2704467773437,284.9194641113281,1.0,0.3863611817359924,1.0,1.0,0.7239402532577515,1.0,-2.081906795501709,0.9821951985359192,1.0997116565704346,0.5046607851982117,0.878853440284729,0.878853440284729,0.0,62.678253173828125,79.0,56158.8046875,0.0,734.5062255859375,1.0,279.7569580078125,283.4557189941406,300.45477294921875,304.127197265625,293.1499938964844,293.1499938964844,280.04998779296875,38267.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612446546554565,1.0,0.0,0.0,3.6251590251922607,3.62518310546875,8.768946599957417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.947265625,0.0,1522.5556640625,1895.4371337890625,0.0,2123.498779296875,0.7465126514434814,1.0,0.0,3.0,1.0,0.0
17668320,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.4065781235694885,0.3410151898860931,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9894533157348632,0.3636490404605865,0.3442168831825256,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8625799417495728,0.2438834011554718,0.1711995303630828,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.907120645046234,0.2830313444137573,0.2686708867549896,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7123706936836243,0.1343132555484771,0.6093575954437256,284.9119873046875,284.95001220703125,302.995361328125,297.4330749511719,299.9791564941406,297.2704467773437,284.9194641113281,1.0,0.3863611817359924,1.0,1.0,0.7239402532577515,1.0,-2.081906795501709,0.9821951985359192,1.0997116565704346,0.5046607851982117,0.878853440284729,0.878853440284729,0.0,62.678253173828125,79.0,56158.8046875,0.0,734.5062255859375,1.0,279.7569580078125,283.4557189941406,300.45477294921875,304.127197265625,293.1499938964844,293.1499938964844,280.04998779296875,38267.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612446546554565,1.0,0.0,0.0,3.6251590251922607,3.62518310546875,8.768946599957417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.947265625,0.0,1522.5556640625,1895.4371337890625,0.0,2123.498779296875,0.7465126514434814,1.0,0.0,3.0,1.0,0.0
17668380,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.4029876887798309,0.3545981347560882,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9809220433235168,0.3668099343776703,0.3470881879329681,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8531824350357056,0.2453469932079315,0.1721695661544799,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8965137600898743,0.2845878005027771,0.2700686454772949,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7037718892097473,0.1348109692335128,0.6118479371070862,285.0620422363281,284.95001220703125,303.04119873046875,297.4508972167969,300.002685546875,297.2713928222656,285.0606384277344,1.0,0.3925835192203522,1.0,1.0,0.7244301438331604,1.0,-2.1075093746185303,0.9947124719619752,1.1127969026565552,0.5116481781005859,1.0,1.0,0.0,66.16698455810547,82.0,56438.0859375,0.0,768.9150390625,1.0,280.0430908203125,283.58306884765625,300.4428100585937,304.0652770996094,293.1499938964844,293.1499938964844,279.75,32719.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557082176208496,1.0,0.0,0.0,3.811729669570923,3.811754703521729,9.694769005363923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.0634765625,0.0,1695.0255126953125,1895.4371337890625,0.0,2075.035888671875,0.7758986353874207,1.0,0.0,3.0,1.0,0.0
17668440,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.4029876887798309,0.3545981347560882,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9809220433235168,0.3668099343776703,0.3470881879329681,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8531824350357056,0.2453469932079315,0.1721695661544799,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8965137600898743,0.2845878005027771,0.2700686454772949,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7037718892097473,0.1348109692335128,0.6118479371070862,285.0620422363281,284.95001220703125,303.04119873046875,297.4508972167969,300.002685546875,297.2713928222656,285.0606384277344,1.0,0.3925835192203522,1.0,1.0,0.7244301438331604,1.0,-2.1075093746185303,0.9947124719619752,1.1127969026565552,0.5116481781005859,1.0,1.0,0.0,66.16698455810547,82.0,56438.0859375,0.0,768.9150390625,1.0,280.0430908203125,283.58306884765625,300.4428100585937,304.0652770996094,293.1499938964844,293.1499938964844,279.75,32719.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557082176208496,1.0,0.0,0.0,3.811729669570923,3.811754703521729,9.694769005363923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.0634765625,0.0,1695.0255126953125,1895.4371337890625,0.0,2075.035888671875,0.7758986353874207,1.0,0.0,3.0,1.0,0.0
17668500,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.4001913368701935,0.3606820404529571,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9767562747001648,0.3681048154830932,0.3485611975193023,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8489587903022766,0.2458683997392654,0.172688752412796,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8917235136032104,0.2851652801036834,0.2708205282688141,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.699691891670227,0.1349216252565384,0.6130370497703552,284.9148254394531,284.95001220703125,303.0624389648437,297.45831298828125,300.0121459960937,297.26922607421875,284.9017028808594,1.0,0.3956380784511566,1.0,1.0,0.7246751189231873,1.0,-2.119548797607422,1.000589370727539,1.1189594268798828,0.5149478912353516,0.935819149017334,0.935819149017334,0.0,67.89044189453125,82.0,57656.8515625,0.0,785.6610107421875,1.0,279.7942199707031,283.4017944335937,300.50848388671875,304.3232116699219,293.1499938964844,293.1499938964844,279.75,34954.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639583945274353,1.0,0.0,0.0,3.834578037261963,3.834603548049927,9.811342351895291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.9931640625,0.0,1740.161865234375,1895.4371337890625,0.0,2147.381103515625,0.7803855538368225,1.0,0.0,3.0,1.0,0.0
17668560,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.989547848701477,0.3973137438297272,0.3589866161346435,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9665887951850892,0.3690837919712066,0.3496990501880646,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8398283123970032,0.2461265325546264,0.17301806807518,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8813897967338562,0.2854785919189453,0.2713190913200378,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6910213828086853,0.1348336637020111,0.6135518550872803,284.8971252441406,284.95001220703125,303.0824890136719,297.46466064453125,300.0182800292969,297.2640991210937,284.9006652832031,1.0,0.3982024788856506,1.0,1.0,0.7253780364990234,1.0,-2.1206064224243164,1.00081467628479,1.1197917461395264,0.5151016116142273,0.9056663513183594,0.9056663513183594,0.0,70.80303192138672,85.0,57504.25390625,0.0,797.0704956054688,1.0,279.7562255859375,283.4068298339844,300.501220703125,304.2765197753906,293.1499938964844,293.1499938964844,279.45001220703125,37611.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672431468963623,1.0,0.0,0.0,3.761702537536621,3.761727809906006,9.441960173717234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.759765625,0.0,1673.4573974609375,1895.4371337890625,0.0,2176.396728515625,0.7699555158615112,1.0,0.0,3.0,1.0,0.0
17668620,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9692410826683044,0.3939064443111419,0.3554736375808716,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9482691884040833,0.3710185885429382,0.3516875207424164,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8250181078910828,0.2466130405664444,0.1734892278909683,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8645972609519958,0.2860616147518158,0.2720521688461303,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6763763427734375,0.1345393657684326,0.6132798790931702,284.89410400390625,284.95001220703125,303.118896484375,297.4740295410156,300.0299072265625,297.2562866210937,284.89898681640625,1.0,0.4025193452835083,1.0,1.0,0.7267839312553406,1.0,-2.1197898387908936,0.9998577237129213,1.1199320554733276,0.5143008828163147,0.8374181985855103,0.8374181985855103,0.0,76.05448913574219,88.0,57522.69140625,0.0,815.3446655273438,1.0,279.4580078125,283.405029296875,300.48370361328125,304.2683410644531,293.1499938964844,293.1499938964844,279.75,40331.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718695998191833,1.0,0.0,0.0,3.4836864471435547,3.4837095737457275,8.097881618596148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.224609375,0.0,1386.8179931640625,1895.4371337890625,0.0,2217.458740234375,0.723425567150116,1.0,0.0,3.0,1.0,0.0
17668680,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9692410826683044,0.3939064443111419,0.3554736375808716,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9482691884040833,0.3710185885429382,0.3516875207424164,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8250181078910828,0.2466130405664444,0.1734892278909683,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8645972609519958,0.2860616147518158,0.2720521688461303,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6763763427734375,0.1345393657684326,0.6132798790931702,284.89410400390625,284.95001220703125,303.118896484375,297.4740295410156,300.0299072265625,297.2562866210937,284.89898681640625,1.0,0.4025193452835083,1.0,1.0,0.7267839312553406,1.0,-2.1197898387908936,0.9998577237129213,1.1199320554733276,0.5143008828163147,0.8374181985855103,0.8374181985855103,0.0,76.05448913574219,88.0,57522.69140625,0.0,815.3446655273438,1.0,279.4580078125,283.405029296875,300.48370361328125,304.2683410644531,293.1499938964844,293.1499938964844,279.75,40331.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718695998191833,1.0,0.0,0.0,3.4836864471435547,3.4837095737457275,8.097881618596148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.224609375,0.0,1386.8179931640625,1895.4371337890625,0.0,2217.458740234375,0.723425567150116,1.0,0.0,3.0,1.0,0.0
17668740,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.955805242061615,0.3929748237133026,0.3543956279754638,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9375194311141968,0.3739039301872253,0.3543593883514404,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8166325688362122,0.2478966265916824,0.1743679344654083,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8552515506744385,0.287434846162796,0.2733242809772491,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6677932739257812,0.1346918046474456,0.6141136884689331,285.0028381347656,284.95001220703125,303.1499938964844,297.4786682128906,300.0455627441406,297.260009765625,284.9991760253906,1.0,0.4064384698867798,1.0,1.0,0.7281898260116577,1.0,-2.125283479690552,1.0020567178726196,1.1232268810272217,0.5152072310447693,0.9313947558403016,0.9313947558403016,0.0,79.86328125,91.0,57284.60546875,0.0,834.0654296875,1.0,279.7420959472656,283.5020446777344,300.4541015625,304.1433410644531,293.1499938964844,293.1499938964844,279.45001220703125,33390.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628453373908997,1.0,0.0,0.0,3.6440587043762207,3.644082307815552,8.86061854998843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.298828125,0.0,1507.0731201171875,1895.4371337890625,0.0,2137.575439453125,0.7455413341522217,1.0,0.0,3.0,1.0,0.0
17668800,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.955805242061615,0.3929748237133026,0.3543956279754638,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9375194311141968,0.3739039301872253,0.3543593883514404,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8166325688362122,0.2478966265916824,0.1743679344654083,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8552515506744385,0.287434846162796,0.2733242809772491,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6677932739257812,0.1346918046474456,0.6141136884689331,285.0028381347656,284.95001220703125,303.1499938964844,297.4786682128906,300.0455627441406,297.260009765625,284.9991760253906,1.0,0.4064384698867798,1.0,1.0,0.7281898260116577,1.0,-2.125283479690552,1.0020567178726196,1.1232268810272217,0.5152072310447693,0.9313947558403016,0.9313947558403016,0.0,79.86328125,91.0,57284.60546875,0.0,834.0654296875,1.0,279.7420959472656,283.5020446777344,300.4541015625,304.1433410644531,293.1499938964844,293.1499938964844,279.45001220703125,33390.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628453373908997,1.0,0.0,0.0,3.6440587043762207,3.644082307815552,8.86061854998843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.298828125,0.0,1507.0731201171875,1895.4371337890625,0.0,2137.575439453125,0.7455413341522217,1.0,0.0,3.0,1.0,0.0
17668860,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9342453479766846,0.3890505731105804,0.3517111837863922,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9191576838493348,0.3738455772399902,0.3551762104034424,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8017277121543884,0.2464196383953094,0.1739526838064193,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8403028845787048,0.2860222458839416,0.2728376388549804,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6530858874320984,0.1322109848260879,0.6069406270980835,284.9033508300781,284.95001220703125,303.17742919921875,297.4800109863281,300.0437927246094,297.2356262207031,284.9080810546875,1.0,0.4093267321586609,1.0,1.0,0.7290260195732117,1.0,-2.1133604049682617,0.9957645535469056,1.117595911026001,0.5117125511169434,0.8359852433204651,0.8359852433204651,0.0,85.21666717529297,94.0,57197.7265625,0.0,842.5723876953125,1.0,279.4579772949219,283.41607666015625,300.4928283691406,304.2596740722656,293.1499938964844,293.1499938964844,279.75,39425.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769803524017334,1.0,0.0,0.0,3.452887773513794,3.4529104232788086,7.955330261211202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9169921875,0.0,1348.9747314453125,1895.4371337890625,0.0,2199.09375,0.7165125608444214,1.0,0.0,3.0,1.0,0.0
17668920,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9342453479766846,0.3890505731105804,0.3517111837863922,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9191576838493348,0.3738455772399902,0.3551762104034424,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8017277121543884,0.2464196383953094,0.1739526838064193,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8403028845787048,0.2860222458839416,0.2728376388549804,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6530858874320984,0.1322109848260879,0.6069406270980835,284.9033508300781,284.95001220703125,303.17742919921875,297.4800109863281,300.0437927246094,297.2356262207031,284.9080810546875,1.0,0.4093267321586609,1.0,1.0,0.7290260195732117,1.0,-2.1133604049682617,0.9957645535469056,1.117595911026001,0.5117125511169434,0.8359852433204651,0.8359852433204651,0.0,85.21666717529297,94.0,57197.7265625,0.0,842.5723876953125,1.0,279.4579772949219,283.41607666015625,300.4928283691406,304.2596740722656,293.1499938964844,293.1499938964844,279.75,39425.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769803524017334,1.0,0.0,0.0,3.452887773513794,3.4529104232788086,7.955330261211202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9169921875,0.0,1348.9747314453125,1895.4371337890625,0.0,2199.09375,0.7165125608444214,1.0,0.0,3.0,1.0,0.0
17668980,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9188891649246216,0.3872396051883697,0.3498400151729584,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9074963927268982,0.3752893805503845,0.3563705086708069,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7913064360618591,0.2463753372430801,0.1738092005252838,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8303853273391724,0.2859814465045929,0.272655576467514,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.642662525177002,0.1307364404201507,0.5999476313591003,284.9910888671875,284.95001220703125,303.20318603515625,297.47979736328125,300.0513000488281,297.2295227050781,284.987060546875,1.0,0.4115392565727234,1.0,1.0,0.7298621535301208,1.0,-2.1037490367889404,0.9907001852989196,1.1130489110946655,0.5086063146591187,0.9158647060394288,0.9158647060394288,0.0,89.30111694335938,97.0,56618.20703125,0.0,848.52734375,1.0,279.7416076660156,283.4991149902344,300.4549560546875,304.1115417480469,293.1499938964844,293.1499938964844,279.45001220703125,33588.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609497904777527,1.0,0.0,0.0,3.6037189960479736,3.6037423610687256,8.66553079958976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.609375,0.0,1464.4736328125,1895.4371337890625,0.0,2120.908447265625,0.7382908463478088,1.0,0.0,3.0,1.0,0.0
17669040,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9188891649246216,0.3872396051883697,0.3498400151729584,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9074963927268982,0.3752893805503845,0.3563705086708069,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7913064360618591,0.2463753372430801,0.1738092005252838,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8303853273391724,0.2859814465045929,0.272655576467514,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.642662525177002,0.1307364404201507,0.5999476313591003,284.9910888671875,284.95001220703125,303.20318603515625,297.47979736328125,300.0513000488281,297.2295227050781,284.987060546875,1.0,0.4115392565727234,1.0,1.0,0.7298621535301208,1.0,-2.1037490367889404,0.9907001852989196,1.1130489110946655,0.5086063146591187,0.9158647060394288,0.9158647060394288,0.0,89.30111694335938,97.0,56618.20703125,0.0,848.52734375,1.0,279.7416076660156,283.4991149902344,300.4549560546875,304.1115417480469,293.1499938964844,293.1499938964844,279.45001220703125,33588.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609497904777527,1.0,0.0,0.0,3.6037189960479736,3.6037423610687256,8.66553079958976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.609375,0.0,1464.4736328125,1895.4371337890625,0.0,2120.908447265625,0.7382908463478088,1.0,0.0,3.0,1.0,0.0
17669100,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9130679965019226,0.3860299289226532,0.3490486443042755,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9035616517066956,0.3758838772773742,0.3571372926235199,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7875379920005798,0.2463226914405822,0.173891082406044,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8267873525619507,0.2859292924404144,0.2727670669555664,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6388843655586243,0.1301237344741821,0.5975570678710938,284.8560485839844,284.95001220703125,303.2154541015625,297.4791564941406,300.0543212890625,297.2255249023437,284.8500061035156,1.0,0.4126158356666565,1.0,1.0,0.7302802205085754,1.0,-2.1010820865631104,0.989218294620514,1.1118638515472412,0.5077016353607178,0.8189446926116943,0.8189446926116943,0.0,90.99506378173828,97.0,56996.4609375,0.0,852.1721801757812,1.0,279.49908447265625,283.3575439453125,300.5071105957031,304.3101806640625,293.1499938964844,293.1499938964844,279.45001220703125,38803.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666882276535034,1.0,0.0,0.0,3.5310652256011963,3.531088590621948,8.319644848597818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.72265625,0.0,1425.125732421875,1895.4371337890625,0.0,2171.486572265625,0.7263680100440979,1.0,0.0,3.0,1.0,0.0
17669160,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9071306586265564,0.3848275542259216,0.3479588031768799,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8995541334152222,0.376473069190979,0.3577108681201935,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7836139798164368,0.2462832778692245,0.173880472779274,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.82304447889328,0.2858829200267792,0.2727502584457397,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.635139524936676,0.1295575648546219,0.5951606035232544,284.9122619628906,284.95001220703125,303.2273254394531,297.4781494140625,300.05712890625,297.2211303710937,284.9163818359375,1.0,0.4136242270469665,1.0,1.0,0.7305176854133606,1.0,-2.097550392150879,0.9873762130737304,1.1101740598678589,0.5066044330596924,0.8320348262786865,0.8320348262786865,0.0,92.73462677001952,100.0,56623.90234375,0.0,855.1848754882812,1.0,279.4587097167969,283.4318542480469,300.48736572265625,304.2122497558594,293.1499938964844,293.1499938964844,279.75,39051.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669188380241394,1.0,0.0,0.0,3.406838893890381,3.4068613052368164,7.744555432509515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.6474609375,0.0,1300.4052734375,1895.4371337890625,0.0,2173.526611328125,0.7082932591438293,1.0,0.0,3.0,1.0,0.0
17669220,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8992612361907959,0.3836895823478699,0.3467895686626434,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8944677114486694,0.3785131275653839,0.359549731016159,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7784942388534546,0.2469613850116729,0.1743009835481643,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8179997801780701,0.2865359783172607,0.2732969522476196,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6298805475234985,0.1289442628622055,0.5922700762748718,284.99676513671875,284.95001220703125,303.25006103515625,297.4751892089844,300.0682678222656,297.222900390625,284.9926452636719,1.0,0.4157751202583313,1.0,1.0,0.7309926152229309,1.0,-2.096039295196533,0.9864696264266968,1.109569787979126,0.5059162974357605,0.9135088324546814,0.9135088324546814,0.0,95.52359771728516,103.0,56280.27734375,0.0,863.7713623046875,1.0,279.74127197265625,283.50732421875,300.45294189453125,304.0841979980469,293.1499938964844,293.1499938964844,279.45001220703125,33242.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586701512336731,1.0,0.0,0.0,3.5743932723999023,3.574416160583496,8.525070711584704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8779296875,0.0,1430.464111328125,1895.4371337890625,0.0,2100.918701171875,0.7327117919921875,1.0,0.0,3.0,1.0,0.0
17669280,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8992612361907959,0.3836895823478699,0.3467895686626434,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8944677114486694,0.3785131275653839,0.359549731016159,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7784942388534546,0.2469613850116729,0.1743009835481643,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8179997801780701,0.2865359783172607,0.2732969522476196,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6298805475234985,0.1289442628622055,0.5922700762748718,284.99676513671875,284.95001220703125,303.25006103515625,297.4751892089844,300.0682678222656,297.222900390625,284.9926452636719,1.0,0.4157751202583313,1.0,1.0,0.7309926152229309,1.0,-2.096039295196533,0.9864696264266968,1.109569787979126,0.5059162974357605,0.9135088324546814,0.9135088324546814,0.0,95.52359771728516,103.0,56280.27734375,0.0,863.7713623046875,1.0,279.74127197265625,283.50732421875,300.45294189453125,304.0841979980469,293.1499938964844,293.1499938964844,279.45001220703125,33242.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586701512336731,1.0,0.0,0.0,3.5743932723999023,3.574416160583496,8.525070711584704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8779296875,0.0,1430.464111328125,1895.4371337890625,0.0,2100.918701171875,0.7327117919921875,1.0,0.0,3.0,1.0,0.0
17669340,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8912296891212463,0.3816671669483185,0.3452791273593902,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.889159083366394,0.3799063265323639,0.3611378967761993,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.773341715335846,0.2472765892744064,0.174680158495903,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8128116130828857,0.2868268191814422,0.2737899124622345,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6248753666877747,0.1282935887575149,0.5900635719299316,284.9161682128906,284.95001220703125,303.2714538574219,297.4710388183594,300.0748596191406,297.21746826171875,284.92022705078125,1.0,0.418015718460083,1.0,1.0,0.7314674854278564,1.0,-2.0945327281951904,0.9855471849441528,1.108985424041748,0.5053043961524963,0.8320379853248596,0.8320379853248596,0.0,98.45845794677734,106.0,56431.28125,0.0,872.8662719726562,1.0,279.4586181640625,283.4354553222656,300.4850769042969,304.196533203125,293.1499938964844,293.1499938964844,279.75,38784.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656753063201904,1.0,0.0,0.0,3.39249038696289,3.392512559890747,7.679457780795929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.1162109375,0.0,1284.468505859375,1895.4371337890625,0.0,2162.53271484375,0.7054435610771179,1.0,0.0,3.0,1.0,0.0
17669400,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8912296891212463,0.3816671669483185,0.3452791273593902,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.889159083366394,0.3799063265323639,0.3611378967761993,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.773341715335846,0.2472765892744064,0.174680158495903,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8128116130828857,0.2868268191814422,0.2737899124622345,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6248753666877747,0.1282935887575149,0.5900635719299316,284.9161682128906,284.95001220703125,303.2714538574219,297.4710388183594,300.0748596191406,297.21746826171875,284.92022705078125,1.0,0.418015718460083,1.0,1.0,0.7314674854278564,1.0,-2.0945327281951904,0.9855471849441528,1.108985424041748,0.5053043961524963,0.8320379853248596,0.8320379853248596,0.0,98.45845794677734,106.0,56431.28125,0.0,872.8662719726562,1.0,279.4586181640625,283.4354553222656,300.4850769042969,304.196533203125,293.1499938964844,293.1499938964844,279.75,38784.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656753063201904,1.0,0.0,0.0,3.39249038696289,3.392512559890747,7.679457780795929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.1162109375,0.0,1284.468505859375,1895.4371337890625,0.0,2162.53271484375,0.7054435610771179,1.0,0.0,3.0,1.0,0.0
17669460,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8848137855529785,0.3807831108570099,0.3443527817726135,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8851600885391235,0.3819913864135742,0.3630353808403015,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7694720029830933,0.2482109069824218,0.1752953082323074,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8086917996406555,0.2877174615859985,0.2745829820632934,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6208151578903198,0.1279993206262588,0.5887668132781982,284.9989929199219,284.95001220703125,303.2916564941406,297.4657897949219,300.08551025390625,297.2204895019531,284.9947814941406,1.0,0.4203771352767944,1.0,1.0,0.732100784778595,1.0,-2.0958285331726074,0.98597651720047,1.1098520755767822,0.5053452253341675,0.9142155051231384,0.9142155051231384,0.0,101.11094665527344,109.0,56176.8671875,0.0,883.5232543945312,1.0,279.7411804199219,283.50762939453125,300.4470520019531,304.071533203125,293.1499938964844,293.1499938964844,279.45001220703125,33075.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581440210342407,1.0,0.0,0.0,3.567644596099853,3.567667484283448,8.492909273627447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.5078125,0.0,1422.0751953125,1895.4371337890625,0.0,2096.3134765625,0.7313658595085144,1.0,0.0,3.0,1.0,0.0
17669520,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8848137855529785,0.3807831108570099,0.3443527817726135,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8851600885391235,0.3819913864135742,0.3630353808403015,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7694720029830933,0.2482109069824218,0.1752953082323074,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8086917996406555,0.2877174615859985,0.2745829820632934,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6208151578903198,0.1279993206262588,0.5887668132781982,284.9989929199219,284.95001220703125,303.2916564941406,297.4657897949219,300.08551025390625,297.2204895019531,284.9947814941406,1.0,0.4203771352767944,1.0,1.0,0.732100784778595,1.0,-2.0958285331726074,0.98597651720047,1.1098520755767822,0.5053452253341675,0.9142155051231384,0.9142155051231384,0.0,101.11094665527344,109.0,56176.8671875,0.0,883.5232543945312,1.0,279.7411804199219,283.50762939453125,300.4470520019531,304.071533203125,293.1499938964844,293.1499938964844,279.45001220703125,33075.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581440210342407,1.0,0.0,0.0,3.567644596099853,3.567667484283448,8.492909273627447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.5078125,0.0,1422.0751953125,1895.4371337890625,0.0,2096.3134765625,0.7313658595085144,1.0,0.0,3.0,1.0,0.0
17669580,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8776622414588928,0.3789226412773132,0.3430054783821106,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8804916143417358,0.3833958804607391,0.3646376729011535,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7650940418243408,0.2486732006072998,0.1757930368185043,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8038824796676636,0.2881270945072174,0.2752124965190887,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6164128184318542,0.1275473833084106,0.5875627398490906,284.9165954589844,284.95001220703125,303.310791015625,297.45953369140625,300.0912475585937,297.21551513671875,284.92071533203125,1.0,0.4228150844573974,1.0,1.0,0.7327340841293335,1.0,-2.096045732498169,0.9858514070510864,1.1101943254470823,0.5051580667495728,0.8324734568595886,0.8324734568595886,0.0,104.06129455566406,112.0,56378.46484375,0.0,894.2540283203125,1.0,279.4586486816406,283.43310546875,300.47607421875,304.1845092773437,293.1499938964844,293.1499938964844,279.75,38695.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765648603439331,1.0,0.0,0.0,3.3912973403930664,3.391319513320923,7.674057656004152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.599609375,0.0,1282.6844482421875,1895.4371337890625,0.0,2162.296875,0.7051396369934082,1.0,0.0,3.0,1.0,0.0
17669640,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8776622414588928,0.3789226412773132,0.3430054783821106,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8804916143417358,0.3833958804607391,0.3646376729011535,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7650940418243408,0.2486732006072998,0.1757930368185043,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8038824796676636,0.2881270945072174,0.2752124965190887,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6164128184318542,0.1275473833084106,0.5875627398490906,284.9165954589844,284.95001220703125,303.310791015625,297.45953369140625,300.0912475585937,297.21551513671875,284.92071533203125,1.0,0.4228150844573974,1.0,1.0,0.7327340841293335,1.0,-2.096045732498169,0.9858514070510864,1.1101943254470823,0.5051580667495728,0.8324734568595886,0.8324734568595886,0.0,104.06129455566406,112.0,56378.46484375,0.0,894.2540283203125,1.0,279.4586486816406,283.43310546875,300.47607421875,304.1845092773437,293.1499938964844,293.1499938964844,279.75,38695.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765648603439331,1.0,0.0,0.0,3.3912973403930664,3.391319513320923,7.674057656004152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.599609375,0.0,1282.6844482421875,1895.4371337890625,0.0,2162.296875,0.7051396369934082,1.0,0.0,3.0,1.0,0.0
17669700,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8743837475776672,0.3784846365451813,0.3424320220947265,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8783711194992065,0.3843973278999328,0.3654724657535553,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7631090879440308,0.2491467893123626,0.1760667115449905,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8016403317451477,0.2885601222515106,0.2755484879016876,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6142865419387817,0.1274292469024658,0.5869923233985901,285.022705078125,284.95001220703125,303.3199768066406,297.4560852050781,300.0958557128906,297.216552734375,285.0284729003906,1.0,0.4240387976169586,1.0,1.0,0.7330507040023804,1.0,-2.0964038372039795,0.9859241247177124,1.110479712486267,0.5050907731056213,0.9080516695976256,0.9080516695976256,0.0,105.4975357055664,112.0,55938.4765625,0.0,899.7150268554688,1.0,279.6962280273437,283.54412841796875,300.42315673828125,303.98809814453125,293.1499938964844,293.1499938964844,279.75,33764.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596036791801453,1.0,0.0,0.0,3.4702279567718506,3.470249891281128,8.035433438635664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2490234375,0.0,1326.3104248046875,1895.4371337890625,0.0,2109.097412109375,0.7165111899375916,1.0,0.0,3.0,1.0,0.0
17669760,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8718293309211731,0.3781521022319793,0.3421871662139892,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.87687087059021,0.3854860365390777,0.3665413856506347,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7616990804672241,0.2497073113918304,0.1764841675758361,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7999793887138367,0.2890794575214386,0.2760744094848633,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6125901937484741,0.1273796260356903,0.5869088768959045,284.9998779296875,284.95001220703125,303.3289794921875,297.45245361328125,300.1011047363281,297.2188720703125,284.99566650390625,1.0,0.4253370761871338,1.0,1.0,0.7334108352661133,1.0,-2.0984253883361816,0.9868030548095704,1.111622333526611,0.5054866671562195,0.915251612663269,0.915251612663269,0.0,106.78414916992188,115.0,56150.4453125,0.0,906.1934814453124,1.0,279.74127197265625,283.50518798828125,300.4350280761719,304.0580139160156,293.1499938964844,293.1499938964844,279.45001220703125,33021.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583889961242676,1.0,0.0,0.0,3.5684587955474854,3.5684814453125,8.496785426359565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.23046875,0.0,1422.5391845703125,1895.4371337890625,0.0,2098.45751953125,0.7314940690994263,1.0,0.0,3.0,1.0,0.0
17669820,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8652897477149963,0.3763965368270874,0.3409393429756164,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8725889921188354,0.3868793547153473,0.3681402206420898,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7577827572822571,0.2502468526363373,0.1770410388708114,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7954886555671692,0.2895232737064361,0.2767445147037506,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6082555055618286,0.1270149201154709,0.5861454010009766,284.91650390625,284.95001220703125,303.34637451171875,297.4446105957031,300.1060485839844,297.21405029296875,284.9206237792969,1.0,0.4278979897499084,1.0,1.0,0.7341310381889343,1.0,-2.0994069576263428,0.9870267510414124,1.1123801469802856,0.505484938621521,0.8330968618392944,0.8330968618392944,0.0,109.80895233154295,118.0,56373.12109375,0.0,917.9232788085938,1.0,279.4586181640625,283.42926025390625,300.46209716796875,304.1704406738281,293.1499938964844,293.1499938964844,279.75,38672.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766089141368866,1.0,0.0,0.0,3.3941712379455566,3.394193172454834,7.687069114581391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.255859375,0.0,1285.333251953125,1895.4371337890625,0.0,2166.189453125,0.7056229710578918,1.0,0.0,3.0,1.0,0.0
17669880,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8652897477149963,0.3763965368270874,0.3409393429756164,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8725889921188354,0.3868793547153473,0.3681402206420898,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7577827572822571,0.2502468526363373,0.1770410388708114,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7954886555671692,0.2895232737064361,0.2767445147037506,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6082555055618286,0.1270149201154709,0.5861454010009766,284.91650390625,284.95001220703125,303.34637451171875,297.4446105957031,300.1060485839844,297.21405029296875,284.9206237792969,1.0,0.4278979897499084,1.0,1.0,0.7341310381889343,1.0,-2.0994069576263428,0.9870267510414124,1.1123801469802856,0.505484938621521,0.8330968618392944,0.8330968618392944,0.0,109.80895233154295,118.0,56373.12109375,0.0,917.9232788085938,1.0,279.4586181640625,283.42926025390625,300.46209716796875,304.1704406738281,293.1499938964844,293.1499938964844,279.75,38672.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766089141368866,1.0,0.0,0.0,3.3941712379455566,3.394193172454834,7.687069114581391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.255859375,0.0,1285.333251953125,1895.4371337890625,0.0,2166.189453125,0.7056229710578918,1.0,0.0,3.0,1.0,0.0
