time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.859980046749115,0.3757197558879852,0.3402080535888672,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8692805171012878,0.388960599899292,0.3700363039970398,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7547666430473328,0.2513557076454162,0.1777856200933456,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7918855547904968,0.2905027866363525,0.2776346802711487,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6045360565185547,0.1269108653068542,0.5858087539672852,285.0002746582031,284.95001220703125,303.3630676269531,297.43609619140625,300.11529541015625,297.2175598144531,284.99609375,1.0,0.4305106699466705,1.0,1.0,0.7348512411117554,1.0,-2.102360963821411,0.9882478713989258,1.114113211631775,0.5059616565704346,0.916535496711731,0.916535496711731,0.0,112.5963897705078,121.0,56155.63671875,0.0,930.6817626953124,1.0,279.7412109375,283.50164794921875,300.4193725585937,304.0428161621094,293.1499938964844,293.1499938964844,279.45001220703125,33004.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589393258094788,1.0,0.0,0.0,3.5720529556274414,3.572075843811035,8.513910643159761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1767578125,0.0,1426.228271484375,1895.4371337890625,0.0,2103.275634765625,0.7321281433105469,1.0,0.0,3.0,1.0,0.0
17670000,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.859980046749115,0.3757197558879852,0.3402080535888672,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8692805171012878,0.388960599899292,0.3700363039970398,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7547666430473328,0.2513557076454162,0.1777856200933456,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7918855547904968,0.2905027866363525,0.2776346802711487,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6045360565185547,0.1269108653068542,0.5858087539672852,285.0002746582031,284.95001220703125,303.3630676269531,297.43609619140625,300.11529541015625,297.2175598144531,284.99609375,1.0,0.4305106699466705,1.0,1.0,0.7348512411117554,1.0,-2.102360963821411,0.9882478713989258,1.114113211631775,0.5059616565704346,0.916535496711731,0.916535496711731,0.0,112.5963897705078,121.0,56155.63671875,0.0,930.6817626953124,1.0,279.7412109375,283.50164794921875,300.4193725585937,304.0428161621094,293.1499938964844,293.1499938964844,279.45001220703125,33004.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589393258094788,1.0,0.0,0.0,3.5720529556274414,3.572075843811035,8.513910643159761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1767578125,0.0,1426.228271484375,1895.4371337890625,0.0,2103.275634765625,0.7321281433105469,1.0,0.0,3.0,1.0,0.0
17670060,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8540226817131042,0.3740526437759399,0.3390421569347381,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8653565049171448,0.3903314471244812,0.3716185390949249,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7512622475624084,0.2519603967666626,0.1783905178308487,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7877330780029297,0.2909625768661499,0.2783240079879761,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.600400447845459,0.1265950947999954,0.5852872133255005,284.9161071777344,284.95001220703125,303.37921142578125,297.4270935058594,300.1196594238281,297.2127990722656,284.9202880859375,1.0,0.4331367313861847,1.0,1.0,0.7356249094009399,1.0,-2.103792667388916,0.988677144050598,1.1151154041290283,0.5060742497444153,0.8338881134986877,0.8338881134986877,0.0,115.67440795898438,124.0,56390.16796875,0.0,943.063232421875,1.0,279.4585876464844,283.4246520996094,300.44512939453125,304.1546630859375,293.1499938964844,293.1499938964844,279.75,38669.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667359709739685,1.0,0.0,0.0,3.398982524871826,3.3990046977996826,7.708878229095717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.7158203125,0.0,1290.0230712890625,1895.4371337890625,0.0,2171.908935546875,0.7064681053161621,1.0,0.0,3.0,1.0,0.0
17670120,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8540226817131042,0.3740526437759399,0.3390421569347381,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8653565049171448,0.3903314471244812,0.3716185390949249,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7512622475624084,0.2519603967666626,0.1783905178308487,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7877330780029297,0.2909625768661499,0.2783240079879761,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.600400447845459,0.1265950947999954,0.5852872133255005,284.9161071777344,284.95001220703125,303.37921142578125,297.4270935058594,300.1196594238281,297.2127990722656,284.9202880859375,1.0,0.4331367313861847,1.0,1.0,0.7356249094009399,1.0,-2.103792667388916,0.988677144050598,1.1151154041290283,0.5060742497444153,0.8338881134986877,0.8338881134986877,0.0,115.67440795898438,124.0,56390.16796875,0.0,943.063232421875,1.0,279.4585876464844,283.4246520996094,300.44512939453125,304.1546630859375,293.1499938964844,293.1499938964844,279.75,38669.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667359709739685,1.0,0.0,0.0,3.398982524871826,3.3990046977996826,7.708878229095717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.7158203125,0.0,1290.0230712890625,1895.4371337890625,0.0,2171.908935546875,0.7064681053161621,1.0,0.0,3.0,1.0,0.0
17670180,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8492158055305481,0.3734604716300964,0.3383866846561432,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8623530268669128,0.3923998475074768,0.3735001981258392,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7486003637313843,0.2531404495239258,0.1791839301586151,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7844305038452148,0.2919610142707824,0.279231458902359,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.5968775749206543,0.1265317350625991,0.5851451754570007,285.00079345703125,284.95001220703125,303.3949279785156,297.41766357421875,300.1285095214844,297.21649169921875,284.9966735839844,1.0,0.4357953071594238,1.0,1.0,0.7363985776901245,1.0,-2.107133626937866,0.9900717735290528,1.117061734199524,0.5066473484039307,0.9180737137794496,0.9180737137794496,0.0,118.50090789794922,112.0,56176.80078125,0.0,956.3927001953124,1.0,279.7412414550781,283.4978942871094,300.4012145996094,304.0259704589844,293.1499938964844,293.1499938964844,279.45001220703125,32993.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596340179443359,1.0,0.0,0.0,3.5770132541656494,3.577035903930664,8.537572284694761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1767578125,0.0,1431.430908203125,1895.4371337890625,0.0,2109.363525390625,0.7330324053764343,1.0,0.0,3.0,1.0,0.0
17670240,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8492158055305481,0.3734604716300964,0.3383866846561432,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8623530268669128,0.3923998475074768,0.3735001981258392,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7486003637313843,0.2531404495239258,0.1791839301586151,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7844305038452148,0.2919610142707824,0.279231458902359,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.5968775749206543,0.1265317350625991,0.5851451754570007,285.00079345703125,284.95001220703125,303.3949279785156,297.41766357421875,300.1285095214844,297.21649169921875,284.9966735839844,1.0,0.4357953071594238,1.0,1.0,0.7363985776901245,1.0,-2.107133626937866,0.9900717735290528,1.117061734199524,0.5066473484039307,0.9180737137794496,0.9180737137794496,0.0,118.50090789794922,112.0,56176.80078125,0.0,956.3927001953124,1.0,279.7412414550781,283.4978942871094,300.4012145996094,304.0259704589844,293.1499938964844,293.1499938964844,279.45001220703125,32993.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596340179443359,1.0,0.0,0.0,3.5770132541656494,3.577035903930664,8.537572284694761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1767578125,0.0,1431.430908203125,1895.4371337890625,0.0,2109.363525390625,0.7330324053764343,1.0,0.0,3.0,1.0,0.0
17670300,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8498188853263855,0.3727093040943146,0.3379470109939575,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8640031814575195,0.3931208848953247,0.3743447661399841,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7499009966850281,0.2535119354724884,0.1795291602611541,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7857389450073242,0.2922395169734955,0.2796121537685394,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.597541868686676,0.1264211535453796,0.5848267674446106,284.86358642578125,284.95001220703125,303.4026794433594,297.412841796875,300.13092041015625,297.21490478515625,284.8568420410156,1.0,0.4351228475570678,1.0,1.0,0.7367854714393616,1.0,-2.1081137657165527,0.9904114007949828,1.1177023649215698,0.5068060755729675,0.8227069973945618,0.8227069973945618,0.0,117.90221405029295,112.0,56689.125,0.0,955.1815185546876,1.0,279.49951171875,283.3507995605469,300.4499206542969,304.2308654785156,293.1499938964844,293.1499938964844,279.45001220703125,38120.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663261890411377,1.0,0.0,0.0,3.519958257675171,3.519981384277344,8.267388125204889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.9970703125,0.0,1408.5440673828125,1895.4371337890625,0.0,2168.28515625,0.7239423990249634,1.0,0.0,3.0,1.0,0.0
17670360,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8516799211502075,0.3718968331813812,0.3371074795722961,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8670731782913208,0.3937634527683258,0.3748624920845032,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7523497939109802,0.2538277506828308,0.1796872913837433,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7883539795875549,0.2924475967884063,0.2797322869300842,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.599232017993927,0.1262660920619964,0.5838286280632019,284.91436767578125,284.95001220703125,303.4103698730469,297.4079284667969,300.1325378417969,297.2120056152344,284.9185485839844,1.0,0.4335378408432007,1.0,1.0,0.7371775507926941,1.0,-2.1068637371063232,0.9896507263183594,1.117213010787964,0.5063189268112183,0.8335959315299988,0.8335959315299988,0.0,116.23419952392578,100.0,56375.8046875,0.0,947.9974365234376,1.0,279.45880126953125,283.4193115234375,300.42584228515625,304.1356506347656,293.1499938964844,293.1499938964844,279.75,38715.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674183249473572,1.0,0.0,0.0,3.402590751647949,3.4026129245758057,7.725253681201139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.3388671875,0.0,1293.8787841796875,1895.4371337890625,0.0,2177.947509765625,0.7071734070777893,1.0,0.0,3.0,1.0,0.0
17670420,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8612728714942932,0.3714554011821747,0.3362398743629455,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8791397213935852,0.3958765268325805,0.3764198720455169,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7623144388198853,0.2551465034484863,0.1803061813116073,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7989829778671265,0.2935199439525604,0.2803441882133484,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6068232655525208,0.1263012439012527,0.5823924541473389,284.99822998046875,284.95001220703125,303.42559814453125,297.39801025390625,300.1413269042969,297.2164611816406,284.9940490722656,1.0,0.4285047352313995,1.0,1.0,0.7379617094993591,1.0,-2.107442140579224,0.9896708130836488,1.1177712678909302,0.506142795085907,0.9159872531890868,0.9159872531890868,0.0,110.04176330566406,88.0,56088.75390625,0.0,926.32421875,1.0,279.74127197265625,283.4930725097656,300.38055419921875,304.0012512207031,293.1499938964844,293.1499938964844,279.45001220703125,33098.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601196765899658,1.0,0.0,0.0,3.575960874557495,3.575983762741089,8.53254960020422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.5,0.0,1431.0784912109375,1895.4371337890625,0.0,2113.62255859375,0.7328966856002808,1.0,0.0,3.0,1.0,0.0
17670480,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8612728714942932,0.3714554011821747,0.3362398743629455,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8791397213935852,0.3958765268325805,0.3764198720455169,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7623144388198853,0.2551465034484863,0.1803061813116073,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7989829778671265,0.2935199439525604,0.2803441882133484,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6068232655525208,0.1263012439012527,0.5823924541473389,284.99822998046875,284.95001220703125,303.42559814453125,297.39801025390625,300.1413269042969,297.2164611816406,284.9940490722656,1.0,0.4285047352313995,1.0,1.0,0.7379617094993591,1.0,-2.107442140579224,0.9896708130836488,1.1177712678909302,0.506142795085907,0.9159872531890868,0.9159872531890868,0.0,110.04176330566406,88.0,56088.75390625,0.0,926.32421875,1.0,279.74127197265625,283.4930725097656,300.38055419921875,304.0012512207031,293.1499938964844,293.1499938964844,279.45001220703125,33098.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601196765899658,1.0,0.0,0.0,3.575960874557495,3.575983762741089,8.53254960020422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.5,0.0,1431.0784912109375,1895.4371337890625,0.0,2113.62255859375,0.7328966856002808,1.0,0.0,3.0,1.0,0.0
17670540,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8753282427787781,0.3700913488864898,0.3349134624004364,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8960058093070984,0.3973242938518524,0.3776244521141052,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.776470422744751,0.2560136616230011,0.1807601600885391,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8135157227516174,0.2941191494464874,0.2807150185108185,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6172432899475098,0.1261805146932602,0.5805986523628235,284.91461181640625,284.95001220703125,303.4407958984375,297.3880310058594,300.14569091796875,297.2130126953125,284.918701171875,1.0,0.4216630756855011,1.0,1.0,0.738745927810669,1.0,-2.106135606765747,0.9887391328811646,1.117396593093872,0.5055233240127563,0.8323937654495239,0.8323937654495239,0.0,101.94239044189452,76.0,56248.40234375,0.0,896.03515625,1.0,279.4585876464844,283.41796875,300.4045715332031,304.106201171875,293.1499938964844,293.1499938964844,279.75,38789.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767614483833313,1.0,0.0,0.0,3.396191120147705,3.396213293075561,7.696221473452169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2978515625,0.0,1288.124267578125,1895.4371337890625,0.0,2179.68408203125,0.7060704231262207,1.0,0.0,3.0,1.0,0.0
17670600,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8753282427787781,0.3700913488864898,0.3349134624004364,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8960058093070984,0.3973242938518524,0.3776244521141052,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.776470422744751,0.2560136616230011,0.1807601600885391,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8135157227516174,0.2941191494464874,0.2807150185108185,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6172432899475098,0.1261805146932602,0.5805986523628235,284.91461181640625,284.95001220703125,303.4407958984375,297.3880310058594,300.14569091796875,297.2130126953125,284.918701171875,1.0,0.4216630756855011,1.0,1.0,0.738745927810669,1.0,-2.106135606765747,0.9887391328811646,1.117396593093872,0.5055233240127563,0.8323937654495239,0.8323937654495239,0.0,101.94239044189452,76.0,56248.40234375,0.0,896.03515625,1.0,279.4585876464844,283.41796875,300.4045715332031,304.106201171875,293.1499938964844,293.1499938964844,279.75,38789.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767614483833313,1.0,0.0,0.0,3.396191120147705,3.396213293075561,7.696221473452169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2978515625,0.0,1288.124267578125,1895.4371337890625,0.0,2179.68408203125,0.7060704231262207,1.0,0.0,3.0,1.0,0.0
17670660,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8961690068244934,0.3698322176933288,0.3340830206871032,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9208363890647888,0.399531602859497,0.3791315853595733,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7966291308403015,0.2575141489505768,0.1814046055078506,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8324447870254517,0.2953062951564789,0.281297892332077,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6308542490005493,0.12636199593544,0.5791694521903992,284.9978942871094,284.95001220703125,303.4560852050781,297.3780822753906,300.15509033203125,297.2184143066406,284.99371337890625,1.0,0.4136770069599151,1.0,1.0,0.739443302154541,1.0,-2.1067020893096924,0.9887844920158386,1.1179176568984983,0.5053849220275879,0.9141417741775512,0.9141417741775512,0.0,92.23529815673828,64.0,55964.39453125,0.0,861.733642578125,1.0,279.7412109375,283.4913635253906,300.3597717285156,303.9721374511719,293.1499938964844,293.1499938964844,279.45001220703125,33111.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601383328437805,1.0,0.0,0.0,3.5695528984069824,3.569575548171997,8.501996831000724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.1865234375,0.0,1424.360595703125,1895.4371337890625,0.0,2113.786376953125,0.7317355275154114,1.0,0.0,3.0,1.0,0.0
17670720,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8961690068244934,0.3698322176933288,0.3340830206871032,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9208363890647888,0.399531602859497,0.3791315853595733,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7966291308403015,0.2575141489505768,0.1814046055078506,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8324447870254517,0.2953062951564789,0.281297892332077,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6308542490005493,0.12636199593544,0.5791694521903992,284.9978942871094,284.95001220703125,303.4560852050781,297.3780822753906,300.15509033203125,297.2184143066406,284.99371337890625,1.0,0.4136770069599151,1.0,1.0,0.739443302154541,1.0,-2.1067020893096924,0.9887844920158386,1.1179176568984983,0.5053849220275879,0.9141417741775512,0.9141417741775512,0.0,92.23529815673828,64.0,55964.39453125,0.0,861.733642578125,1.0,279.7412109375,283.4913635253906,300.3597717285156,303.9721374511719,293.1499938964844,293.1499938964844,279.45001220703125,33111.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601383328437805,1.0,0.0,0.0,3.5695528984069824,3.569575548171997,8.501996831000724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.1865234375,0.0,1424.360595703125,1895.4371337890625,0.0,2113.786376953125,0.7317355275154114,1.0,0.0,3.0,1.0,0.0
17670780,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9242492914199828,0.3686410188674927,0.3328312039375305,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9534777402877808,0.4010631442070007,0.3803312182426452,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8209248781204224,0.2585487365722656,0.1819139271974563,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8564847707748413,0.2960087954998016,0.2816827595233917,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6483192443847656,0.1263766437768936,0.5775890946388245,284.9155578613281,284.95001220703125,303.4715881347656,297.3682556152344,300.1600646972656,297.2156677246094,284.9195556640625,1.0,0.4049099385738373,1.0,1.0,0.7401406764984131,1.0,-2.105818748474121,0.988093912601471,1.117724895477295,0.5049266219139099,0.8317234516143799,0.8317234516143799,0.0,81.97701263427734,52.0,56137.51953125,0.0,824.1329956054688,1.0,279.4586181640625,283.41717529296875,300.3846435546875,304.0785217285156,293.1499938964844,293.1499938964844,279.75,38753.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676100134849548,1.0,0.0,0.0,3.3903677463531494,3.390389919281006,7.669851243008452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.41796875,0.0,1282.18212890625,1895.4371337890625,0.0,2179.64453125,0.7050119042396545,1.0,0.0,3.0,1.0,0.0
17670840,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9242492914199828,0.3686410188674927,0.3328312039375305,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9534777402877808,0.4010631442070007,0.3803312182426452,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8209248781204224,0.2585487365722656,0.1819139271974563,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8564847707748413,0.2960087954998016,0.2816827595233917,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6483192443847656,0.1263766437768936,0.5775890946388245,284.9155578613281,284.95001220703125,303.4715881347656,297.3682556152344,300.1600646972656,297.2156677246094,284.9195556640625,1.0,0.4049099385738373,1.0,1.0,0.7401406764984131,1.0,-2.105818748474121,0.988093912601471,1.117724895477295,0.5049266219139099,0.8317234516143799,0.8317234516143799,0.0,81.97701263427734,52.0,56137.51953125,0.0,824.1329956054688,1.0,279.4586181640625,283.41717529296875,300.3846435546875,304.0785217285156,293.1499938964844,293.1499938964844,279.75,38753.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676100134849548,1.0,0.0,0.0,3.3903677463531494,3.390389919281006,7.669851243008452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.41796875,0.0,1282.18212890625,1895.4371337890625,0.0,2179.64453125,0.7050119042396545,1.0,0.0,3.0,1.0,0.0
17670900,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9429311752319336,0.3685281872749328,0.3322973847389221,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9716207385063172,0.4021539390087127,0.3809699118137359,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8350753784179688,0.2593282759189605,0.1821964234113693,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8720147609710693,0.2966001033782959,0.281893789768219,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6597456336021423,0.1264908611774444,0.576789140701294,285.0215759277344,284.95001220703125,303.4794616699219,297.3634338378906,300.16461181640625,297.2179260253906,285.0272216796875,1.0,0.4002939760684967,1.0,1.0,0.7404893636703491,1.0,-2.105573892593384,0.987857222557068,1.1177165508270264,0.5047106742858887,0.9068766236305236,0.9068766236305236,0.0,76.59074401855469,52.0,55678.515625,0.0,804.5985107421875,1.0,279.6961975097656,283.528564453125,300.32989501953125,303.87921142578125,293.1499938964844,293.1499938964844,279.75,33813.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614816427230835,1.0,0.0,0.0,3.4680721759796143,3.468094110488892,8.025452871152083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.259765625,0.0,1324.48486328125,1895.4371337890625,0.0,2125.581298828125,0.716162919998169,1.0,0.0,3.0,1.0,0.0
17670960,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9645169973373412,0.3685247302055359,0.3320837318897247,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9905205965042114,0.4033434391021728,0.3818561732769012,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8527127504348755,0.2602022290229797,0.1826282739639282,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8914850354194641,0.2972846329212188,0.2822993099689483,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6743375658988953,0.1266737133264541,0.5764502286911011,284.9985046386719,284.95001220703125,303.4874267578125,297.35870361328125,300.1700134277344,297.2215576171875,284.99432373046875,1.0,0.3956296145915985,1.0,1.0,0.7408427000045776,1.0,-2.1069791316986084,0.9884330630302428,1.1185462474822998,0.5049656629562378,0.9134714603424072,0.9134714603424072,0.0,70.94032287597656,55.0,55872.06640625,0.0,785.5685424804688,1.0,279.7412414550781,283.489990234375,300.34039306640625,303.9462585449219,293.1499938964844,293.1499938964844,279.45001220703125,33078.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601631283760071,1.0,0.0,0.0,3.565084934234619,3.565107583999634,8.480726592097199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.0615234375,0.0,1419.3809814453125,1895.4371337890625,0.0,2114.003662109375,0.7309122681617737,1.0,0.0,3.0,1.0,0.0
17671020,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9854233264923096,0.3674168586730957,0.3311000466346741,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.4055335819721222,0.3691884875297546,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.874466598033905,0.2613331973552704,0.1833515167236328,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9152464866638184,0.2980254292488098,0.2829174101352691,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6916766166687012,0.1267561167478561,0.5760937333106995,284.9104919433594,284.95001220703125,303.5036926269531,297.3495178222656,300.17706298828125,297.22247314453125,284.9154663085937,1.0,0.3907703161239624,1.0,1.0,0.7415494322776794,1.0,-2.1051130294799805,0.9876343607902528,1.1174787282943726,0.5027406215667725,0.8263878226280212,0.8263878226280212,0.0,65.18182373046875,58.0,55902.15234375,0.0,758.4482421875,1.0,279.45867919921875,283.41461181640625,300.3650817871094,304.0466003417969,293.1499938964844,293.1499938964844,279.75,39098.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675633430480957,1.0,0.0,0.0,3.3758013248443604,3.3758232593536377,7.604086817991629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.71484375,0.0,1270.4088134765625,1895.4371337890625,0.0,2179.231201171875,0.7026487588882446,1.0,0.0,3.0,1.0,0.0
17671080,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9854233264923096,0.3674168586730957,0.3311000466346741,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.4055335819721222,0.3691884875297546,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.874466598033905,0.2613331973552704,0.1833515167236328,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9152464866638184,0.2980254292488098,0.2829174101352691,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6916766166687012,0.1267561167478561,0.5760937333106995,284.9104919433594,284.95001220703125,303.5036926269531,297.3495178222656,300.17706298828125,297.22247314453125,284.9154663085937,1.0,0.3907703161239624,1.0,1.0,0.7415494322776794,1.0,-2.1051130294799805,0.9876343607902528,1.1174787282943726,0.5027406215667725,0.8263878226280212,0.8263878226280212,0.0,65.18182373046875,58.0,55902.15234375,0.0,758.4482421875,1.0,279.45867919921875,283.41461181640625,300.3650817871094,304.0466003417969,293.1499938964844,293.1499938964844,279.75,39098.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675633430480957,1.0,0.0,0.0,3.3758013248443604,3.3758232593536377,7.604086817991629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.71484375,0.0,1270.4088134765625,1895.4371337890625,0.0,2179.231201171875,0.7026487588882446,1.0,0.0,3.0,1.0,0.0
17671140,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9913451671600342,0.3685048520565033,0.3309729993343353,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.4108549058437347,0.3609971106052398,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8828916549682617,0.2627701461315155,0.1844158321619033,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.924513041973114,0.2993007600307464,0.2839547395706177,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6974081993103027,0.1270629912614822,0.5765345692634583,284.9267578125,284.95001220703125,303.5205993652344,297.3407897949219,300.19793701171875,297.2467346191406,284.95050048828125,1.0,0.3874393701553345,1.0,1.0,0.7422561645507812,1.0,-2.0899953842163086,0.976163685321808,1.113831639289856,0.512925922870636,0.8547776937484741,0.8547776937484741,0.0,63.81127166748047,61.0,55252.30078125,0.0,743.5432739257812,1.0,279.740478515625,283.4678649902344,300.3162841796875,303.8732604980469,293.1499938964844,293.1499938964844,280.04998779296875,34765.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589701414108276,1.0,0.0,0.0,3.517735242843628,3.5177576541900635,8.256948831331101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.052734375,0.0,1382.0330810546875,1895.4371337890625,0.0,2103.5458984375,0.7217962741851807,1.0,0.0,3.0,1.0,0.0
17671200,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9913451671600342,0.3685048520565033,0.3309729993343353,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.4108549058437347,0.3609971106052398,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8828916549682617,0.2627701461315155,0.1844158321619033,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.924513041973114,0.2993007600307464,0.2839547395706177,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6974081993103027,0.1270629912614822,0.5765345692634583,284.9267578125,284.95001220703125,303.5205993652344,297.3407897949219,300.19793701171875,297.2467346191406,284.95050048828125,1.0,0.3874393701553345,1.0,1.0,0.7422561645507812,1.0,-2.0899953842163086,0.976163685321808,1.113831639289856,0.512925922870636,0.8547776937484741,0.8547776937484741,0.0,63.81127166748047,61.0,55252.30078125,0.0,743.5432739257812,1.0,279.740478515625,283.4678649902344,300.3162841796875,303.8732604980469,293.1499938964844,293.1499938964844,280.04998779296875,34765.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589701414108276,1.0,0.0,0.0,3.517735242843628,3.5177576541900635,8.256948831331101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.052734375,0.0,1382.0330810546875,1895.4371337890625,0.0,2103.5458984375,0.7217962741851807,1.0,0.0,3.0,1.0,0.0
17671260,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.993079662322998,0.3677730858325958,0.3312293291091919,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9990000128746032,0.4162048399448395,0.3588494956493377,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.886502742767334,0.2647420763969421,0.1855213642120361,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9282286763191224,0.3006905317306518,0.2851862013339996,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6997717022895813,0.1275054067373275,0.5785911083221436,285.0585021972656,284.95001220703125,303.5381774902344,297.3326721191406,300.2169189453125,297.2720947265625,285.05450439453125,1.0,0.386623203754425,1.0,1.0,0.742965042591095,1.0,-2.087835788726806,0.978200137615204,1.1096357107162476,0.4990319013595581,1.0,1.0,0.0,62.77402114868164,64.0,54972.234375,0.0,739.85595703125,1.0,280.04132080078125,283.5581359863281,300.3212585449219,303.8583984375,293.1499938964844,293.1499938964844,279.75,31569.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535664439201355,1.0,0.0,0.0,3.7396528720855713,3.739676952362061,9.331594128525468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.818359375,0.0,1601.2567138671875,1895.4371337890625,0.0,2056.384521484375,0.7618724703788757,1.0,0.0,3.0,1.0,0.0
17671320,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.993079662322998,0.3677730858325958,0.3312293291091919,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9990000128746032,0.4162048399448395,0.3588494956493377,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.886502742767334,0.2647420763969421,0.1855213642120361,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9282286763191224,0.3006905317306518,0.2851862013339996,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6997717022895813,0.1275054067373275,0.5785911083221436,285.0585021972656,284.95001220703125,303.5381774902344,297.3326721191406,300.2169189453125,297.2720947265625,285.05450439453125,1.0,0.386623203754425,1.0,1.0,0.742965042591095,1.0,-2.087835788726806,0.978200137615204,1.1096357107162476,0.4990319013595581,1.0,1.0,0.0,62.77402114868164,64.0,54972.234375,0.0,739.85595703125,1.0,280.04132080078125,283.5581359863281,300.3212585449219,303.8583984375,293.1499938964844,293.1499938964844,279.75,31569.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535664439201355,1.0,0.0,0.0,3.7396528720855713,3.739676952362061,9.331594128525468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.818359375,0.0,1601.2567138671875,1895.4371337890625,0.0,2056.384521484375,0.7618724703788757,1.0,0.0,3.0,1.0,0.0
17671380,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9917709231376648,0.3661706149578094,0.3300618827342987,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.4201561510562897,0.3594126105308532,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.887572169303894,0.2658340632915497,0.1864679902791977,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.928664207458496,0.3012706339359283,0.2859777212142944,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6998040676116943,0.1275849491357803,0.579574704170227,284.88458251953125,284.95001220703125,303.556640625,297.3252258300781,300.2288513183594,297.2795104980469,284.8895874023437,1.0,0.3871861696243286,1.0,1.0,0.7436739206314087,1.0,-2.0903780460357666,0.9792145490646362,1.1111634969711304,0.4995059370994568,0.8780239224433899,0.8780239224433899,0.0,62.95050430297852,67.0,55609.25,0.0,742.6477661132812,1.0,279.75750732421875,283.3861999511719,300.3573913574219,304.0193786621094,293.1499938964844,293.1499938964844,280.04998779296875,38210.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646604180335999,1.0,0.0,0.0,3.658806800842285,3.6588313579559326,8.932483979151584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.234375,0.0,1559.5693359375,1895.4371337890625,0.0,2153.572265625,0.751733660697937,1.0,0.0,3.0,1.0,0.0
17671440,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9917709231376648,0.3661706149578094,0.3300618827342987,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.4201561510562897,0.3594126105308532,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.887572169303894,0.2658340632915497,0.1864679902791977,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.928664207458496,0.3012706339359283,0.2859777212142944,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6998040676116943,0.1275849491357803,0.579574704170227,284.88458251953125,284.95001220703125,303.556640625,297.3252258300781,300.2288513183594,297.2795104980469,284.8895874023437,1.0,0.3871861696243286,1.0,1.0,0.7436739206314087,1.0,-2.0903780460357666,0.9792145490646362,1.1111634969711304,0.4995059370994568,0.8780239224433899,0.8780239224433899,0.0,62.95050430297852,67.0,55609.25,0.0,742.6477661132812,1.0,279.75750732421875,283.3861999511719,300.3573913574219,304.0193786621094,293.1499938964844,293.1499938964844,280.04998779296875,38210.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646604180335999,1.0,0.0,0.0,3.658806800842285,3.6588313579559326,8.932483979151584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.234375,0.0,1559.5693359375,1895.4371337890625,0.0,2153.572265625,0.751733660697937,1.0,0.0,3.0,1.0,0.0
17671500,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9901890754699708,0.3659356236457824,0.3295361697673797,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9990000128746032,0.422007292509079,0.3610213696956634,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8868891000747681,0.2666037678718567,0.1868819594383239,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9274409413337708,0.3017679452896118,0.2862879335880279,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6987593770027161,0.1276747286319732,0.5797215104103088,285.0278625488281,284.95001220703125,303.56622314453125,297.3218078613281,300.2351989746094,297.2832336425781,285.0364074707031,1.0,0.3878557682037353,1.0,1.0,0.7440283894538879,1.0,-2.092722177505493,0.980259358882904,1.112462878227234,0.5000159740447998,0.9737277030944824,0.9737277030944824,0.0,63.32216262817383,67.0,55074.29296875,0.0,745.9730224609375,1.0,280.0025634765625,283.5384521484375,300.29571533203125,303.8053283691406,293.1499938964844,293.1499938964844,280.04998779296875,33919.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588376998901367,1.0,0.0,0.0,3.715344667434693,3.7153689861297607,9.21067567105638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.0625,0.0,1591.2476806640625,1895.4371337890625,0.0,2102.3857421875,0.7611972689628601,1.0,0.0,3.0,1.0,0.0
17671560,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.98907870054245,0.3659940063953399,0.3295308649539947,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.4238951802253723,0.362531304359436,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8866495490074158,0.2675522267818451,0.1875155121088028,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9266909956932068,0.3024484515190124,0.2868892550468445,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6980376839637756,0.1278557628393173,0.5804534554481506,285.0240478515625,284.95001220703125,303.5760498046875,297.318603515625,300.2425842285156,297.2883605957031,285.02056884765625,1.0,0.3887914419174194,1.0,1.0,0.7442715167999268,1.0,-2.0968894958496094,0.982241690158844,1.1146477460861206,0.501065194606781,0.99882572889328,0.99882572889328,0.0,63.72504425048828,70.0,55326.6015625,0.0,750.9798583984375,1.0,280.0433349609375,283.5140991210937,300.3047180175781,303.87371826171875,293.1499938964844,293.1499938964844,279.75,32893.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757797122001648,1.0,0.0,0.0,3.813366413116455,3.81339168548584,9.70309770309541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.2080078125,0.0,1698.3477783203125,1895.4371337890625,0.0,2093.27880859375,0.7764677405357361,1.0,0.0,3.0,1.0,0.0
17671620,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.984236180782318,0.3648530840873718,0.3288445174694061,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.4262776970863342,0.3682387769222259,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8835013508796692,0.2687132954597473,0.1884960681200027,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9221175312995912,0.3030853569507599,0.2877247333526611,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6945055723190308,0.1278798431158065,0.581236720085144,284.8873291015625,284.95001220703125,303.5965881347656,297.3128967285156,300.24981689453125,297.2835998535156,284.89312744140625,1.0,0.3912248313426971,1.0,1.0,0.7447578310966492,1.0,-2.10604190826416,0.9866067171096802,1.1194350719451904,0.5034329295158386,0.8814556002616882,0.8814556002616882,0.0,65.08601379394531,73.0,55974.203125,0.0,763.7465209960938,1.0,279.75689697265625,283.3796081542969,300.3377380371094,304.01812744140625,293.1499938964844,293.1499938964844,280.04998779296875,38759.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670722603797913,1.0,0.0,0.0,3.6883583068847656,3.688383102416992,9.077358527065372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7978515625,0.0,1597.1256103515625,1895.4371337890625,0.0,2174.88427734375,0.757866621017456,1.0,0.0,3.0,1.0,0.0
17671680,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.984236180782318,0.3648530840873718,0.3288445174694061,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.4262776970863342,0.3682387769222259,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8835013508796692,0.2687132954597473,0.1884960681200027,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9221175312995912,0.3030853569507599,0.2877247333526611,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6945055723190308,0.1278798431158065,0.581236720085144,284.8873291015625,284.95001220703125,303.5965881347656,297.3128967285156,300.24981689453125,297.2835998535156,284.89312744140625,1.0,0.3912248313426971,1.0,1.0,0.7447578310966492,1.0,-2.10604190826416,0.9866067171096802,1.1194350719451904,0.5034329295158386,0.8814556002616882,0.8814556002616882,0.0,65.08601379394531,73.0,55974.203125,0.0,763.7465209960938,1.0,279.75689697265625,283.3796081542969,300.3377380371094,304.01812744140625,293.1499938964844,293.1499938964844,280.04998779296875,38759.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670722603797913,1.0,0.0,0.0,3.6883583068847656,3.688383102416992,9.077358527065372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7978515625,0.0,1597.1256103515625,1895.4371337890625,0.0,2174.88427734375,0.757866621017456,1.0,0.0,3.0,1.0,0.0
17671740,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.978783905506134,0.3649534583091736,0.3286432921886444,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.4286360442638397,0.3750579953193664,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8798503875732422,0.2705766260623932,0.1896683126688003,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9168974161148072,0.3043744564056396,0.2887745201587677,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.6903981566429138,0.1281459480524063,0.5822217464447021,285.0362854003906,284.95001220703125,303.61834716796875,297.3081970214844,300.2601928710937,297.2829895019531,285.0340576171875,1.0,0.3942672610282898,1.0,1.0,0.7452441453933716,1.0,-2.117838382720948,0.9922935962677002,1.1255446672439575,0.5064826607704163,1.0,1.0,0.0,66.75782775878906,76.0,55758.37109375,0.0,780.0576171875,1.0,280.0433044433594,283.51629638671875,300.2931823730469,303.88604736328125,293.1499938964844,293.1499938964844,279.75,33204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599806785583496,1.0,0.0,0.0,3.839232921600342,3.8392584323883057,9.835177934292003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.236328125,0.0,1732.0684814453125,1895.4371337890625,0.0,2112.403564453125,0.7812999486923218,1.0,0.0,3.0,1.0,0.0
