time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.978783905506134,0.3649534583091736,0.3286432921886444,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.4286360442638397,0.3750579953193664,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8798503875732422,0.2705766260623932,0.1896683126688003,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9168974161148072,0.3043744564056396,0.2887745201587677,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.6903981566429138,0.1281459480524063,0.5822217464447021,285.0362854003906,284.95001220703125,303.61834716796875,297.3081970214844,300.2601928710937,297.2829895019531,285.0340576171875,1.0,0.3942672610282898,1.0,1.0,0.7452441453933716,1.0,-2.117838382720948,0.9922935962677002,1.1255446672439575,0.5064826607704163,1.0,1.0,0.0,66.75782775878906,76.0,55758.37109375,0.0,780.0576171875,1.0,280.0433044433594,283.51629638671875,300.2931823730469,303.88604736328125,293.1499938964844,293.1499938964844,279.75,33204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599806785583496,1.0,0.0,0.0,3.839232921600342,3.8392584323883057,9.835177934292003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.236328125,0.0,1732.0684814453125,1895.4371337890625,0.0,2112.403564453125,0.7812999486923218,1.0,0.0,3.0,1.0,0.0
17671860,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.971498966217041,0.3639380931854248,0.3281316757202148,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.4296965897083282,0.3835712075233459,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8748577237129211,0.2718308568000793,0.1907466053962707,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9102755784988404,0.3050685822963714,0.2897116243839264,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6852589249610901,0.1281549632549286,0.5830827355384827,284.89276123046875,284.95001220703125,303.6414489746094,297.3046569824219,300.2641296386719,297.2699279785156,284.8982238769531,1.0,0.3977911174297333,1.0,1.0,0.7462292313575745,1.0,-2.130904197692871,0.9984378218650818,1.1324663162231443,0.5097596049308777,0.8957822322845459,0.8957822322845459,0.0,68.83950805664062,79.0,56588.62109375,0.0,799.15283203125,1.0,279.7570495605469,283.3695678710937,300.331298828125,304.0472106933594,293.1499938964844,293.1499938964844,280.04998779296875,38376.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769622266292572,1.0,0.0,0.0,3.7402431964874254,3.740268468856812,9.334540891359212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.0283203125,0.0,1654.1260986328125,1895.4371337890625,0.0,2197.48486328125,0.7669079899787903,1.0,0.0,3.0,1.0,0.0
17671920,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.971498966217041,0.3639380931854248,0.3281316757202148,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.4296965897083282,0.3835712075233459,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8748577237129211,0.2718308568000793,0.1907466053962707,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9102755784988404,0.3050685822963714,0.2897116243839264,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6852589249610901,0.1281549632549286,0.5830827355384827,284.89276123046875,284.95001220703125,303.6414489746094,297.3046569824219,300.2641296386719,297.2699279785156,284.8982238769531,1.0,0.3977911174297333,1.0,1.0,0.7462292313575745,1.0,-2.130904197692871,0.9984378218650818,1.1324663162231443,0.5097596049308777,0.8957822322845459,0.8957822322845459,0.0,68.83950805664062,79.0,56588.62109375,0.0,799.15283203125,1.0,279.7570495605469,283.3695678710937,300.331298828125,304.0472106933594,293.1499938964844,293.1499938964844,280.04998779296875,38376.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769622266292572,1.0,0.0,0.0,3.7402431964874254,3.740268468856812,9.334540891359212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.0283203125,0.0,1654.1260986328125,1895.4371337890625,0.0,2197.48486328125,0.7669079899787903,1.0,0.0,3.0,1.0,0.0
17671980,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9639574885368348,0.3641008734703064,0.3279926478862762,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.4308274388313293,0.3925477564334869,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8699421882629395,0.2737614214420318,0.1919732689857483,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9039289951324464,0.3063769340515136,0.2907905876636505,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6800253987312317,0.1283889561891555,0.5840078592300415,285.0517883300781,284.95001220703125,303.6660461425781,297.3023376464844,300.2720947265625,297.2627868652344,285.0517578125,1.0,0.4016371965408325,1.0,1.0,0.7472143173217773,1.0,-2.145395517349243,1.0052976608276367,1.1400978565216064,0.5133724808692932,1.0,1.0,0.0,71.09660339355469,82.0,56323.6328125,0.0,820.3983154296875,1.0,280.0433044433594,283.5209045410156,300.2889404296875,303.9169006347656,293.1499938964844,293.1499938964844,279.75,33789.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628962993621826,1.0,0.0,0.0,3.870039224624634,3.8700649738311768,9.993647154260543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.53125,0.0,1774.489990234375,1895.4371337890625,0.0,2138.0244140625,0.7872980237007141,1.0,0.0,3.0,1.0,0.0
17672040,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9639574885368348,0.3641008734703064,0.3279926478862762,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.4308274388313293,0.3925477564334869,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8699421882629395,0.2737614214420318,0.1919732689857483,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9039289951324464,0.3063769340515136,0.2907905876636505,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6800253987312317,0.1283889561891555,0.5840078592300415,285.0517883300781,284.95001220703125,303.6660461425781,297.3023376464844,300.2720947265625,297.2627868652344,285.0517578125,1.0,0.4016371965408325,1.0,1.0,0.7472143173217773,1.0,-2.145395517349243,1.0052976608276367,1.1400978565216064,0.5133724808692932,1.0,1.0,0.0,71.09660339355469,82.0,56323.6328125,0.0,820.3983154296875,1.0,280.0433044433594,283.5209045410156,300.2889404296875,303.9169006347656,293.1499938964844,293.1499938964844,279.75,33789.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628962993621826,1.0,0.0,0.0,3.870039224624634,3.8700649738311768,9.993647154260543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.53125,0.0,1774.489990234375,1895.4371337890625,0.0,2138.0244140625,0.7872980237007141,1.0,0.0,3.0,1.0,0.0
17672100,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9602066278457642,0.3638249337673187,0.3280423879623413,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.4310317635536194,0.3970764875411987,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8676486015319824,0.2745486497879028,0.1926638782024383,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9010590314865112,0.3068724870681762,0.2914436161518097,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.6775722503662109,0.1284501850605011,0.5847593545913696,284.9073486328125,284.95001220703125,303.6789245605469,297.3016662597656,300.2748107910156,297.2562866210937,284.89373779296875,1.0,0.403686374425888,1.0,1.0,0.7477068901062012,1.0,-2.153411865234375,1.0091054439544678,1.1443064212799072,0.515409529209137,0.9404359459877014,0.9404359459877014,0.0,72.27320861816406,82.0,57423.859375,0.0,832.0,1.0,279.7923583984375,283.34185791015625,300.34423828125,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35534.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702139019966125,1.0,0.0,0.0,3.881830930709839,3.88185715675354,1.0054639005829813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.99609375,0.0,1803.00927734375,1895.4371337890625,0.0,2202.73779296875,0.7895573377609253,1.0,0.0,3.0,1.0,0.0
17672160,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.955180287361145,0.3631878495216369,0.3276075422763824,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.4307633936405182,0.4024736881256103,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8644521236419678,0.2751021385192871,0.193132683634758,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8972630500793457,0.3071185350418091,0.2917983531951904,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6743952035903931,0.1283833086490631,0.5848855376243591,284.89630126953125,284.95001220703125,303.6922607421875,297.3013610839844,300.2751159667969,297.2451477050781,284.9014892578125,1.0,0.4057502150535583,1.0,1.0,0.7483010292053223,1.0,-2.160513401031494,1.0124282836914062,1.148085117340088,0.5171658992767334,0.912625789642334,0.912625789642334,0.0,73.6230697631836,85.0,57322.51953125,0.0,843.4759521484375,1.0,279.7559509277344,283.35577392578125,300.33056640625,304.0924377441406,293.1499938964844,293.1499938964844,279.45001220703125,37973.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727634906768799,1.0,0.0,0.0,3.8013081550598153,3.801334142684937,9.641829592510476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.6162109375,0.0,1723.4876708984375,1895.4371337890625,0.0,2225.417724609375,0.7775487303733826,1.0,0.0,3.0,1.0,0.0
17672220,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9407389163970948,0.3621165454387665,0.3266771733760834,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.993878185749054,0.4299952387809753,0.4077112972736358,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8549323081970215,0.2762714028358459,0.1940117627382278,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8861769437789917,0.3076055347919464,0.2923664152622223,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.665344774723053,0.1281797140836715,0.5846659541130066,284.89178466796875,284.95001220703125,303.7201843261719,297.3018493652344,300.2764587402344,297.2241516113281,284.89678955078125,1.0,0.4096185266971588,1.0,1.0,0.749489426612854,1.0,-2.167245864868164,1.0153477191925049,1.1518982648849487,0.5187121033668518,0.8449974656105042,0.8449974656105042,0.0,77.24938201904297,88.0,57553.0234375,0.0,863.0489501953125,1.0,279.45758056640625,283.3457946777344,300.3120422363281,304.0975036621094,293.1499938964844,293.1499938964844,279.75,40377.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775012850761414,1.0,0.0,0.0,3.5369250774383545,3.5369489192962646,8.347280981979566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8056640625,0.0,1442.707275390625,1895.4371337890625,0.0,2267.735107421875,0.7328088283538818,1.0,0.0,3.0,1.0,0.0
17672280,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9407389163970948,0.3621165454387665,0.3266771733760834,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.993878185749054,0.4299952387809753,0.4077112972736358,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8549323081970215,0.2762714028358459,0.1940117627382278,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8861769437789917,0.3076055347919464,0.2923664152622223,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.665344774723053,0.1281797140836715,0.5846659541130066,284.89178466796875,284.95001220703125,303.7201843261719,297.3018493652344,300.2764587402344,297.2241516113281,284.89678955078125,1.0,0.4096185266971588,1.0,1.0,0.749489426612854,1.0,-2.167245864868164,1.0153477191925049,1.1518982648849487,0.5187121033668518,0.8449974656105042,0.8449974656105042,0.0,77.24938201904297,88.0,57553.0234375,0.0,863.0489501953125,1.0,279.45758056640625,283.3457946777344,300.3120422363281,304.0975036621094,293.1499938964844,293.1499938964844,279.75,40377.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775012850761414,1.0,0.0,0.0,3.5369250774383545,3.5369489192962646,8.347280981979566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8056640625,0.0,1442.707275390625,1895.4371337890625,0.0,2267.735107421875,0.7328088283538818,1.0,0.0,3.0,1.0,0.0
17672340,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9287024140357972,0.3624219596385956,0.3268254101276397,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9855550527572632,0.4313581883907318,0.4086440801620483,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8475992679595947,0.2783120274543762,0.1953920423984527,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8772590160369873,0.3089371621608734,0.2935604751110077,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6580106019973755,0.1283482611179351,0.5855668187141418,285.00799560546875,284.95001220703125,303.75,297.3039245605469,300.29022216796875,297.2249450683594,285.004638671875,1.0,0.4131500720977783,1.0,1.0,0.750677764415741,1.0,-2.172637939453125,1.0176458358764648,1.1549921035766602,0.5197328329086304,0.945736825466156,0.945736825466156,0.0,80.65979766845703,91.0,57269.0234375,0.0,880.740966796875,1.0,279.74249267578125,283.4519958496094,300.2785339355469,303.9657897949219,293.1499938964844,293.1499938964844,279.45001220703125,33415.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683377265930176,1.0,0.0,0.0,3.6925690174102783,3.692592859268189,9.098096143134172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.5703125,0.0,1561.48291015625,1895.4371337890625,0.0,2186.091552734375,0.7544715404510498,1.0,0.0,3.0,1.0,0.0
17672400,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9287024140357972,0.3624219596385956,0.3268254101276397,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9855550527572632,0.4313581883907318,0.4086440801620483,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8475992679595947,0.2783120274543762,0.1953920423984527,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8772590160369873,0.3089371621608734,0.2935604751110077,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6580106019973755,0.1283482611179351,0.5855668187141418,285.00799560546875,284.95001220703125,303.75,297.3039245605469,300.29022216796875,297.2249450683594,285.004638671875,1.0,0.4131500720977783,1.0,1.0,0.750677764415741,1.0,-2.172637939453125,1.0176458358764648,1.1549921035766602,0.5197328329086304,0.945736825466156,0.945736825466156,0.0,80.65979766845703,91.0,57269.0234375,0.0,880.740966796875,1.0,279.74249267578125,283.4519958496094,300.2785339355469,303.9657897949219,293.1499938964844,293.1499938964844,279.45001220703125,33415.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683377265930176,1.0,0.0,0.0,3.6925690174102783,3.692592859268189,9.098096143134172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.5703125,0.0,1561.48291015625,1895.4371337890625,0.0,2186.091552734375,0.7544715404510498,1.0,0.0,3.0,1.0,0.0
17672460,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.935113787651062,0.3657396733760834,0.3292525708675384,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9911161661148072,0.4367325603961944,0.4129133820533752,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8553040027618408,0.2841430902481079,0.1988801062107086,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8845184445381165,0.3141264319419861,0.2976680994033813,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6668350100517273,0.1331992745399475,0.6024002432823181,284.9353942871094,284.95001220703125,303.78131103515625,297.30908203125,300.3254089355469,297.2594909667969,284.9404296875,1.0,0.4181157946586609,1.0,1.0,0.7517548203468323,1.0,-2.2099969387054443,1.035889983177185,1.1741069555282593,0.5292870402336121,0.8800771832466125,0.8800771832466125,0.0,80.67789459228516,94.0,58585.9921875,0.0,916.5512084960938,1.0,279.4574890136719,283.36572265625,300.3302917480469,304.1502380371094,293.1499938964844,293.1499938964844,279.75,37417.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776490330696106,1.0,0.0,0.0,3.5824577808380127,3.582481384277344,8.563581559428712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.12109375,0.0,1469.7254638671875,1895.4371337890625,0.0,2258.686767578125,0.7384536862373352,1.0,0.0,3.0,1.0,0.0
17672520,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.935113787651062,0.3657396733760834,0.3292525708675384,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9911161661148072,0.4367325603961944,0.4129133820533752,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8553040027618408,0.2841430902481079,0.1988801062107086,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8845184445381165,0.3141264319419861,0.2976680994033813,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6668350100517273,0.1331992745399475,0.6024002432823181,284.9353942871094,284.95001220703125,303.78131103515625,297.30908203125,300.3254089355469,297.2594909667969,284.9404296875,1.0,0.4181157946586609,1.0,1.0,0.7517548203468323,1.0,-2.2099969387054443,1.035889983177185,1.1741069555282593,0.5292870402336121,0.8800771832466125,0.8800771832466125,0.0,80.67789459228516,94.0,58585.9921875,0.0,916.5512084960938,1.0,279.4574890136719,283.36572265625,300.3302917480469,304.1502380371094,293.1499938964844,293.1499938964844,279.75,37417.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776490330696106,1.0,0.0,0.0,3.5824577808380127,3.582481384277344,8.563581559428712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.12109375,0.0,1469.7254638671875,1895.4371337890625,0.0,2258.686767578125,0.7384536862373352,1.0,0.0,3.0,1.0,0.0
17672580,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9369796514511108,0.3681510388851166,0.3314849734306335,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.993423879146576,0.4413103759288788,0.4173014461994171,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8596131205558777,0.2888464033603668,0.2022767513990402,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8880186080932617,0.3181121945381164,0.3016049265861511,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.673227846622467,0.1368752270936966,0.6200087666511536,285.0712585449219,284.95001220703125,303.8136901855469,297.3186340332031,300.3549194335937,297.28271484375,285.070068359375,1.0,0.4240678250789642,1.0,1.0,0.7528318762779236,1.0,-2.247912645339966,1.054351568222046,1.19356107711792,0.5392590761184692,1.0,1.0,0.0,81.92109680175781,97.0,59183.0703125,0.0,958.654541015625,1.0,279.74285888671875,283.4781494140625,300.3164978027344,304.1075439453125,293.1499938964844,293.1499938964844,279.45001220703125,32321.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724543213844299,1.0,0.0,0.0,3.7883028984069824,3.78832745552063,9.575967396813212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.6015625,0.0,1663.982421875,1895.4371337890625,0.0,2222.663818359375,0.7713323831558228,1.0,0.0,3.0,1.0,0.0
17672640,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9369796514511108,0.3681510388851166,0.3314849734306335,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.993423879146576,0.4413103759288788,0.4173014461994171,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8596131205558777,0.2888464033603668,0.2022767513990402,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8880186080932617,0.3181121945381164,0.3016049265861511,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.673227846622467,0.1368752270936966,0.6200087666511536,285.0712585449219,284.95001220703125,303.8136901855469,297.3186340332031,300.3549194335937,297.28271484375,285.070068359375,1.0,0.4240678250789642,1.0,1.0,0.7528318762779236,1.0,-2.247912645339966,1.054351568222046,1.19356107711792,0.5392590761184692,1.0,1.0,0.0,81.92109680175781,97.0,59183.0703125,0.0,958.654541015625,1.0,279.74285888671875,283.4781494140625,300.3164978027344,304.1075439453125,293.1499938964844,293.1499938964844,279.45001220703125,32321.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724543213844299,1.0,0.0,0.0,3.7883028984069824,3.78832745552063,9.575967396813212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.6015625,0.0,1663.982421875,1895.4371337890625,0.0,2222.663818359375,0.7713323831558228,1.0,0.0,3.0,1.0,0.0
17672700,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9347418546676636,0.3685858249664306,0.3322600424289703,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9923960566520692,0.4429399669170379,0.4191822409629822,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8592098951339722,0.2905945181846618,0.2037177234888076,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8870446681976318,0.3194992244243622,0.3032137453556061,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6739264130592346,0.1382367461919784,0.627157986164093,284.9251403808594,284.95001220703125,303.8302307128906,297.32501220703125,300.3655700683594,297.2869873046875,284.9134216308594,1.0,0.4271008968353271,1.0,1.0,0.7533704042434692,1.0,-2.263359785079956,1.0618343353271484,1.201525330543518,0.5433193445205688,0.9399439096450806,0.9399439096450806,0.0,83.216064453125,97.0,60546.3828125,0.0,979.208251953125,1.0,279.4946594238281,283.29754638671875,300.3783264160156,304.37274169921875,293.1499938964844,293.1499938964844,279.45001220703125,34538.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780881404876709,1.0,0.0,0.0,3.819401741027832,3.819427251815796,9.733835213410202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.9853515625,0.0,1718.483154296875,1895.4371337890625,0.0,2298.057373046875,0.7774228453636169,1.0,0.0,3.0,1.0,0.0
17672760,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.929539144039154,0.3685577809810638,0.3324233591556549,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.989333987236023,0.4441215097904205,0.420500248670578,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8565329313278198,0.2919571995735168,0.2048086822032928,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8836710453033447,0.3204760253429413,0.3043413162231445,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6724938750267029,0.1392662525177002,0.6327134966850281,284.9162292480469,284.95001220703125,303.84698486328125,297.33233642578125,300.3730163574219,297.28619384765625,284.9197998046875,1.0,0.4299811124801636,1.0,1.0,0.7543922066688538,1.0,-2.274482011795044,1.067026972770691,1.2074551582336426,0.5460392236709595,0.920228123664856,0.920228123664856,0.0,85.0491714477539,100.0,60675.72265625,0.0,997.6536865234376,1.0,279.4566650390625,283.3035888671875,300.3715515136719,304.3373413085937,293.1499938964844,293.1499938964844,279.1499938964844,36739.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844023704528809,1.0,0.0,0.0,3.7675604820251465,3.7675857543945312,9.471390285398228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.7177734375,0.0,1673.6466064453125,1895.4371337890625,0.0,2329.755126953125,0.7706754207611084,1.0,0.0,3.0,1.0,0.0
17672820,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9176276326179504,0.3684737086296081,0.332433819770813,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9815594553947448,0.4462738633155823,0.4226753711700439,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8498324155807495,0.2944515347480774,0.2066701352596283,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8754334449768066,0.3221192359924316,0.3060835003852844,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6677344441413879,0.1408179998397827,0.6409902572631836,284.9031066894531,284.95001220703125,303.8811950683594,297.34991455078125,300.3869323730469,297.2831420898437,284.9059753417969,1.0,0.4353155493736267,1.0,1.0,0.7564358711242676,1.0,-2.2913811206817627,1.0747638940811155,1.216617226600647,0.5499235391616821,0.8568429946899414,0.8568429946899414,0.0,89.08428192138672,103.0,61323.93359375,0.0,1030.8779296875,1.0,279.1581420898437,283.27447509765625,300.36676025390625,304.3827514648437,293.1499938964844,293.1499938964844,279.45001220703125,39107.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903397083282471,1.0,0.0,0.0,3.5606937408447266,3.5607175827026367,8.459848004349624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9873046875,0.0,1458.7425537109375,1895.4371337890625,0.0,2383.4521484375,0.7358812093734741,1.0,0.0,3.0,1.0,0.0
17672880,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9176276326179504,0.3684737086296081,0.332433819770813,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9815594553947448,0.4462738633155823,0.4226753711700439,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8498324155807495,0.2944515347480774,0.2066701352596283,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8754334449768066,0.3221192359924316,0.3060835003852844,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6677344441413879,0.1408179998397827,0.6409902572631836,284.9031066894531,284.95001220703125,303.8811950683594,297.34991455078125,300.3869323730469,297.2831420898437,284.9059753417969,1.0,0.4353155493736267,1.0,1.0,0.7564358711242676,1.0,-2.2913811206817627,1.0747638940811155,1.216617226600647,0.5499235391616821,0.8568429946899414,0.8568429946899414,0.0,89.08428192138672,103.0,61323.93359375,0.0,1030.8779296875,1.0,279.1581420898437,283.27447509765625,300.36676025390625,304.3827514648437,293.1499938964844,293.1499938964844,279.45001220703125,39107.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903397083282471,1.0,0.0,0.0,3.5606937408447266,3.5607175827026367,8.459848004349624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9873046875,0.0,1458.7425537109375,1895.4371337890625,0.0,2383.4521484375,0.7358812093734741,1.0,0.0,3.0,1.0,0.0
17672940,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.909809708595276,0.3696387708187103,0.3333653807640075,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.976042628288269,0.4494097530841827,0.4255309998989105,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8458027839660645,0.2976656258106231,0.2088790982961654,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8699960708618164,0.3244394659996032,0.3082274198532104,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6645235419273376,0.142391175031662,0.6484737396240234,285.02099609375,284.95001220703125,303.9162292480469,297.37109375,300.40643310546875,297.2893981933594,285.0186462402344,1.0,0.4403996169567108,1.0,1.0,0.7584794759750366,1.0,-2.3101449012756348,1.0834530591964722,1.226691722869873,0.5542372465133667,0.9667449593544006,0.9667449593544006,0.0,92.50980377197266,106.0,61418.9765625,0.0,1064.1553955078125,1.0,279.4424743652344,283.3822021484375,300.3544006347656,304.29412841796875,293.1499938964844,293.1499938964844,279.1499938964844,32963.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830842137336731,1.0,0.0,0.0,3.7282252311706543,3.728249549865722,9.274651233681652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.9853515625,0.0,1598.742431640625,1895.4371337890625,0.0,2317.87548828125,0.7608951926231384,1.0,0.0,3.0,1.0,0.0
17673000,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.909809708595276,0.3696387708187103,0.3333653807640075,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.976042628288269,0.4494097530841827,0.4255309998989105,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8458027839660645,0.2976656258106231,0.2088790982961654,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8699960708618164,0.3244394659996032,0.3082274198532104,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6645235419273376,0.142391175031662,0.6484737396240234,285.02099609375,284.95001220703125,303.9162292480469,297.37109375,300.40643310546875,297.2893981933594,285.0186462402344,1.0,0.4403996169567108,1.0,1.0,0.7584794759750366,1.0,-2.3101449012756348,1.0834530591964722,1.226691722869873,0.5542372465133667,0.9667449593544006,0.9667449593544006,0.0,92.50980377197266,106.0,61418.9765625,0.0,1064.1553955078125,1.0,279.4424743652344,283.3822021484375,300.3544006347656,304.29412841796875,293.1499938964844,293.1499938964844,279.1499938964844,32963.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830842137336731,1.0,0.0,0.0,3.7282252311706543,3.728249549865722,9.274651233681652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.9853515625,0.0,1598.742431640625,1895.4371337890625,0.0,2317.87548828125,0.7608951926231384,1.0,0.0,3.0,1.0,0.0
17673060,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9013001918792723,0.3695683181285858,0.3337211608886719,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9692691564559937,0.4515501260757446,0.4279426038265228,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8409057259559631,0.3000873625278473,0.2108189016580581,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8637436628341675,0.3260294198989868,0.310064822435379,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6603720784187317,0.1434620469808578,0.6545798778533936,284.9159240722656,284.95001220703125,303.9519958496094,297.3955993652344,300.4210205078125,297.28582763671875,284.9198303222656,1.0,0.4451965689659118,1.0,1.0,0.7601935267448425,1.0,-2.325347423553467,1.0904628038406372,1.2348847389221191,0.5577691197395325,0.8793393969535828,0.8793393969535828,0.0,96.2417449951172,109.0,62315.08984375,0.0,1095.26806640625,1.0,279.1571350097656,283.2685241699219,300.4161071777344,304.48699951171875,293.1499938964844,293.1499938964844,279.45001220703125,37897.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791182816028595,1.0,0.0,0.0,3.621480703353882,3.621504783630371,8.751160862630059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.4267578125,0.0,1515.7567138671875,1895.4371337890625,0.0,2391.1005859375,0.7454595565795898,1.0,0.0,3.0,1.0,0.0
17673120,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9013001918792723,0.3695683181285858,0.3337211608886719,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9692691564559937,0.4515501260757446,0.4279426038265228,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8409057259559631,0.3000873625278473,0.2108189016580581,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8637436628341675,0.3260294198989868,0.310064822435379,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6603720784187317,0.1434620469808578,0.6545798778533936,284.9159240722656,284.95001220703125,303.9519958496094,297.3955993652344,300.4210205078125,297.28582763671875,284.9198303222656,1.0,0.4451965689659118,1.0,1.0,0.7601935267448425,1.0,-2.325347423553467,1.0904628038406372,1.2348847389221191,0.5577691197395325,0.8793393969535828,0.8793393969535828,0.0,96.2417449951172,109.0,62315.08984375,0.0,1095.26806640625,1.0,279.1571350097656,283.2685241699219,300.4161071777344,304.48699951171875,293.1499938964844,293.1499938964844,279.45001220703125,37897.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791182816028595,1.0,0.0,0.0,3.621480703353882,3.621504783630371,8.751160862630059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.4267578125,0.0,1515.7567138671875,1895.4371337890625,0.0,2391.1005859375,0.7454595565795898,1.0,0.0,3.0,1.0,0.0
17673180,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8947235345840454,0.3704882562160492,0.3343943953514099,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9636974930763244,0.4544441103935241,0.4305466115474701,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8373003602027893,0.3030996918678283,0.2128663659095764,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8588801622390747,0.3281523883342743,0.3120037913322449,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6570083498954773,0.1446300745010376,0.660077691078186,285.0321960449219,284.95001220703125,303.9884338378906,297.42315673828125,300.43994140625,297.2895202636719,285.0291748046875,1.0,0.4497343897819519,1.0,1.0,0.7619075179100037,1.0,-2.3406729698181152,1.0975700616836548,1.2431029081344604,0.5612223744392395,0.9965807199478148,0.9965807199478148,0.0,99.61761474609376,112.0,62379.78515625,0.0,1125.4791259765625,1.0,279.4432373046875,283.3739318847656,300.41070556640625,304.412109375,293.1499938964844,293.1499938964844,279.1499938964844,32716.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850435972213745,1.0,0.0,0.0,3.796215295791626,3.796240091323853,9.61601017479552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.73828125,0.0,1676.450927734375,1895.4371337890625,0.0,2335.5400390625,0.77311110496521,1.0,0.0,3.0,1.0,0.0
17673240,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8947235345840454,0.3704882562160492,0.3343943953514099,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9636974930763244,0.4544441103935241,0.4305466115474701,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8373003602027893,0.3030996918678283,0.2128663659095764,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8588801622390747,0.3281523883342743,0.3120037913322449,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6570083498954773,0.1446300745010376,0.660077691078186,285.0321960449219,284.95001220703125,303.9884338378906,297.42315673828125,300.43994140625,297.2895202636719,285.0291748046875,1.0,0.4497343897819519,1.0,1.0,0.7619075179100037,1.0,-2.3406729698181152,1.0975700616836548,1.2431029081344604,0.5612223744392395,0.9965807199478148,0.9965807199478148,0.0,99.61761474609376,112.0,62379.78515625,0.0,1125.4791259765625,1.0,279.4432373046875,283.3739318847656,300.41070556640625,304.412109375,293.1499938964844,293.1499938964844,279.1499938964844,32716.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850435972213745,1.0,0.0,0.0,3.796215295791626,3.796240091323853,9.61601017479552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.73828125,0.0,1676.450927734375,1895.4371337890625,0.0,2335.5400390625,0.77311110496521,1.0,0.0,3.0,1.0,0.0
17673300,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8915988206863403,0.3704668581485748,0.3347150385379791,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9610130786895752,0.4555150270462036,0.4318552911281585,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8356441259384155,0.3043136596679687,0.2138952016830444,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8566360473632812,0.3289519250392914,0.3129936754703522,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6554388999938965,0.1450753808021545,0.6627807021141052,284.8824768066406,284.95001220703125,304.0068664550781,297.43798828125,300.4476623535156,297.2879638671875,284.8742980957031,1.0,0.4519646763801574,1.0,1.0,0.762764573097229,1.0,-2.348306179046631,1.1010974645614624,1.2472087144851685,0.5629968047142029,0.9016022086143494,0.9016022086143494,0.0,101.29277801513672,112.0,63412.71484375,0.0,1140.634765625,1.0,279.1941833496094,283.20281982421875,300.47637939453125,304.665283203125,293.1499938964844,293.1499938964844,279.1499938964844,36200.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917346954345703,1.0,0.0,0.0,3.788613796234131,3.788639068603516,9.577539685778902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.20703125,0.0,1694.47998046875,1895.4371337890625,0.0,2396.1103515625,0.7722814083099365,1.0,0.0,3.0,1.0,0.0
17673360,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8873958587646484,0.3702226877212524,0.3345883190631866,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9572060108184814,0.4563598334789276,0.4327612519264221,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8331247568130493,0.3053542077541351,0.2146941572427749,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8535125255584717,0.3295631408691406,0.3136816322803497,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6531315445899963,0.1453916430473327,0.6647236943244934,284.9039306640625,284.95001220703125,304.0254821777344,297.4534912109375,300.45391845703125,297.2838439941406,284.9088134765625,1.0,0.454052209854126,1.0,1.0,0.763637900352478,1.0,-2.3533644676208496,1.103347897529602,1.250016689300537,0.5640525817871094,0.8938845992088318,0.8938845992088318,0.0,103.2252426147461,115.0,63304.83203125,0.0,1154.0255126953125,1.0,279.156494140625,283.23974609375,300.4755249023437,304.61199951171875,293.1499938964844,293.1499938964844,279.45001220703125,37978.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933571338653564,1.0,0.0,0.0,3.702450752258301,3.7024755477905273,9.14685699626716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.8134765625,0.0,1607.3245849609375,1895.4371337890625,0.0,2410.85302734375,0.759945809841156,1.0,0.0,3.0,1.0,0.0
17673420,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8816904425621033,0.3710792958736419,0.3351475894451141,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9520795345306396,0.4591409265995025,0.4352064728736877,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8301737904548645,0.3083069622516632,0.2166659832000732,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8494387269020081,0.331589788198471,0.3154889941215515,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6500943303108215,0.1463474184274673,0.66910719871521,285.0397644042969,284.95001220703125,304.06304931640625,297.486328125,300.4729919433594,297.2870178222656,285.03863525390625,1.0,0.4581787884235382,1.0,1.0,0.7653846144676208,1.0,-2.366774082183838,1.109511137008667,1.257262945175171,0.5669522285461426,1.0,1.0,0.0,106.44940948486328,118.0,63213.02734375,0.0,1182.1341552734375,1.0,279.44342041015625,283.3686218261719,300.4725341796875,304.5284423828125,293.1499938964844,293.1499938964844,279.1499938964844,33392.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868862152099609,1.0,0.0,0.0,3.850040912628174,3.8500664234161377,9.890630963127478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.3466796875,0.0,1746.7384033203125,1895.4371337890625,0.0,2352.1826171875,0.7834272980690002,1.0,0.0,3.0,1.0,0.0
17673480,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8816904425621033,0.3710792958736419,0.3351475894451141,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9520795345306396,0.4591409265995025,0.4352064728736877,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8301737904548645,0.3083069622516632,0.2166659832000732,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8494387269020081,0.331589788198471,0.3154889941215515,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6500943303108215,0.1463474184274673,0.66910719871521,285.0397644042969,284.95001220703125,304.06304931640625,297.486328125,300.4729919433594,297.2870178222656,285.03863525390625,1.0,0.4581787884235382,1.0,1.0,0.7653846144676208,1.0,-2.366774082183838,1.109511137008667,1.257262945175171,0.5669522285461426,1.0,1.0,0.0,106.44940948486328,118.0,63213.02734375,0.0,1182.1341552734375,1.0,279.44342041015625,283.3686218261719,300.4725341796875,304.5284423828125,293.1499938964844,293.1499938964844,279.1499938964844,33392.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868862152099609,1.0,0.0,0.0,3.850040912628174,3.8500664234161377,9.890630963127478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.3466796875,0.0,1746.7384033203125,1895.4371337890625,0.0,2352.1826171875,0.7834272980690002,1.0,0.0,3.0,1.0,0.0
17673540,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8754863739013672,0.3708140850067138,0.3353454768657684,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9463188052177428,0.4610058665275574,0.4373736381530761,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8268268704414368,0.3105552792549133,0.2184874713420868,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8450450301170349,0.3329600989818573,0.3171255886554718,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6467856764793396,0.1469732075929641,0.6730698347091675,284.9033203125,284.95001220703125,304.1011047363281,297.5213928222656,300.48736572265625,297.2813720703125,284.9068298339844,1.0,0.4621872901916504,1.0,1.0,0.7671313285827637,1.0,-2.378535509109497,1.1148356199264526,1.263700008392334,0.5695176124572754,0.9110003709793092,0.9110003709793092,0.0,109.87056732177734,121.0,64257.68359375,0.0,1209.4288330078125,1.0,279.15679931640625,283.2206726074219,300.54156494140625,304.7378234863281,293.1499938964844,293.1499938964844,278.8500061035156,37718.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947757244110107,1.0,0.0,0.0,3.777028560638428,3.77705430984497,9.519055197415582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.326171875,0.0,1692.444580078125,1895.4371337890625,0.0,2423.76025390625,0.7731176614761353,1.0,0.0,3.0,1.0,0.0
17673600,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8754863739013672,0.3708140850067138,0.3353454768657684,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9463188052177428,0.4610058665275574,0.4373736381530761,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8268268704414368,0.3105552792549133,0.2184874713420868,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8450450301170349,0.3329600989818573,0.3171255886554718,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6467856764793396,0.1469732075929641,0.6730698347091675,284.9033203125,284.95001220703125,304.1011047363281,297.5213928222656,300.48736572265625,297.2813720703125,284.9068298339844,1.0,0.4621872901916504,1.0,1.0,0.7671313285827637,1.0,-2.378535509109497,1.1148356199264526,1.263700008392334,0.5695176124572754,0.9110003709793092,0.9110003709793092,0.0,109.87056732177734,121.0,64257.68359375,0.0,1209.4288330078125,1.0,279.15679931640625,283.2206726074219,300.54156494140625,304.7378234863281,293.1499938964844,293.1499938964844,278.8500061035156,37718.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947757244110107,1.0,0.0,0.0,3.777028560638428,3.77705430984497,9.519055197415582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.326171875,0.0,1692.444580078125,1895.4371337890625,0.0,2423.76025390625,0.7731176614761353,1.0,0.0,3.0,1.0,0.0
