time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8687067031860352,0.3705278933048248,0.3350985646247864,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9396945834159852,0.4627252221107483,0.4390419125556946,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8229104280471802,0.3127210140228271,0.2200400829315185,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8401034474372864,0.3341615796089172,0.3183425068855285,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6429083347320557,0.1474150270223617,0.6756817102432251,284.9056701660156,284.95001220703125,304.1395568847656,297.55841064453125,300.5013427734375,297.2748718261719,284.90771484375,1.0,0.4658578038215637,1.0,1.0,0.7688701748847961,1.0,-2.386707067489624,1.1184031963348389,1.2683037519454956,0.5710513591766357,0.854671835899353,0.854671835899353,0.0,113.46144104003906,124.0,64652.11328125,0.0,1233.4783935546875,1.0,278.8577880859375,283.2092590332031,300.5614318847656,304.78875732421875,293.1499938964844,293.1499938964844,279.1499938964844,39295.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977578043937683,1.0,0.0,0.0,3.552351236343384,3.552374839782715,8.420252015639562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.796875,0.0,1451.21875,1895.4371337890625,0.0,2450.943115234375,0.7346563339233398,1.0,0.0,3.0,1.0,0.0
17673720,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8687067031860352,0.3705278933048248,0.3350985646247864,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9396945834159852,0.4627252221107483,0.4390419125556946,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8229104280471802,0.3127210140228271,0.2200400829315185,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8401034474372864,0.3341615796089172,0.3183425068855285,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6429083347320557,0.1474150270223617,0.6756817102432251,284.9056701660156,284.95001220703125,304.1395568847656,297.55841064453125,300.5013427734375,297.2748718261719,284.90771484375,1.0,0.4658578038215637,1.0,1.0,0.7688701748847961,1.0,-2.386707067489624,1.1184031963348389,1.2683037519454956,0.5710513591766357,0.854671835899353,0.854671835899353,0.0,113.46144104003906,124.0,64652.11328125,0.0,1233.4783935546875,1.0,278.8577880859375,283.2092590332031,300.5614318847656,304.78875732421875,293.1499938964844,293.1499938964844,279.1499938964844,39295.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977578043937683,1.0,0.0,0.0,3.552351236343384,3.552374839782715,8.420252015639562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.796875,0.0,1451.21875,1895.4371337890625,0.0,2450.943115234375,0.7346563339233398,1.0,0.0,3.0,1.0,0.0
17673780,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8648892045021057,0.3715312778949737,0.3358776271343231,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9361866116523744,0.4655626714229584,0.4415907263755798,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8213439583778381,0.3157910704612732,0.2221201062202453,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8375476598739624,0.3362194895744324,0.3202008008956909,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6408493518829346,0.148251861333847,0.679443895816803,285.01190185546875,284.95001220703125,304.1783142089844,297.5970764160156,300.5223083496094,297.28045654296875,285.009765625,1.0,0.4695950746536255,1.0,1.0,0.7706090807914734,1.0,-2.3999502658843994,1.1245017051696775,1.2754485607147217,0.573915958404541,0.9540212750434875,0.9540212750434875,0.0,116.27483367919922,127.0,64662.15625,0.0,1260.493408203125,1.0,279.1423645019531,283.3108825683594,300.57489013671875,304.7213439941406,293.1499938964844,293.1499938964844,278.8500061035156,33281.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896362543106079,1.0,0.0,0.0,3.7091567516326895,3.70918083190918,9.180020583698932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.9892578125,0.0,1579.318359375,1895.4371337890625,0.0,2377.07421875,0.7575695514678955,1.0,0.0,3.0,1.0,0.0
17673840,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8648892045021057,0.3715312778949737,0.3358776271343231,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9361866116523744,0.4655626714229584,0.4415907263755798,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8213439583778381,0.3157910704612732,0.2221201062202453,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8375476598739624,0.3362194895744324,0.3202008008956909,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6408493518829346,0.148251861333847,0.679443895816803,285.01190185546875,284.95001220703125,304.1783142089844,297.5970764160156,300.5223083496094,297.28045654296875,285.009765625,1.0,0.4695950746536255,1.0,1.0,0.7706090807914734,1.0,-2.3999502658843994,1.1245017051696775,1.2754485607147217,0.573915958404541,0.9540212750434875,0.9540212750434875,0.0,116.27483367919922,127.0,64662.15625,0.0,1260.493408203125,1.0,279.1423645019531,283.3108825683594,300.57489013671875,304.7213439941406,293.1499938964844,293.1499938964844,278.8500061035156,33281.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896362543106079,1.0,0.0,0.0,3.7091567516326895,3.70918083190918,9.180020583698932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.9892578125,0.0,1579.318359375,1895.4371337890625,0.0,2377.07421875,0.7575695514678955,1.0,0.0,3.0,1.0,0.0
17673900,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8628780245780945,0.3715260922908783,0.3361949026584625,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9343323707580566,0.4665878117084503,0.4428422451019287,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8204890489578247,0.3170198798179626,0.2231501787900924,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8362318873405457,0.3369823098182678,0.3211423456668854,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6398254036903381,0.1485650390386581,0.681459903717041,284.8778991699219,284.95001220703125,304.1977844238281,297.6169738769531,300.5306701660156,297.2793273925781,284.8731994628906,1.0,0.4714958369731903,1.0,1.0,0.771478533744812,1.0,-2.4066290855407715,1.127565860748291,1.2790632247924805,0.5754282474517822,0.8647571802139282,0.8647571802139282,0.0,117.74761199951172,127.0,65541.75,0.0,1274.4384765625,1.0,278.8963317871094,283.1609191894531,300.6456298828125,304.9747009277344,293.1499938964844,293.1499938964844,278.8500061035156,37289.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953590750694275,1.0,0.0,0.0,3.676182985305786,3.6762075424194336,9.017528554977616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.3681640625,0.0,1572.2137451171875,1895.4371337890625,0.0,2429.072509765625,0.7522261142730713,1.0,0.0,3.0,1.0,0.0
17673960,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8600099682807922,0.371385246515274,0.3361135721206665,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.931496798992157,0.467463344335556,0.4437310099601745,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8189084529876709,0.3181416690349579,0.22397480905056,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8342110514640808,0.3376159369945526,0.3218139410018921,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6382439732551575,0.148796260356903,0.6828746795654297,284.9210205078125,284.95001220703125,304.2173156738281,297.6371765136719,300.53790283203125,297.2762756347656,284.9241638183594,1.0,0.4733023047447204,1.0,1.0,0.7723721861839294,1.0,-2.411097526550293,1.1295334100723269,1.281564235687256,0.5763185620307922,0.8748096823692322,0.8748096823692322,0.0,119.47803497314452,130.0,65484.703125,0.0,1286.869140625,1.0,278.85748291015625,283.2112121582031,300.6509094238281,304.9252014160156,293.1499938964844,293.1499938964844,279.1499938964844,37825.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962068319320679,1.0,0.0,0.0,3.5945935249328613,3.5946173667907715,8.621698839306191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.669921875,0.0,1485.84716796875,1895.4371337890625,0.0,2436.797119140625,0.7407072186470032,1.0,0.0,3.0,1.0,0.0
17674020,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8562248945236206,0.3722153306007385,0.3367221653461456,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9279307723045348,0.4701398313045501,0.4461351335048675,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8173084259033203,0.3211471736431122,0.226011037826538,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8316854238510132,0.3395745456218719,0.3235947787761688,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6362193822860718,0.149574413895607,0.68645840883255,285.0228881835937,284.95001220703125,304.2565002441406,297.6783752441406,300.5583801269531,297.2806701660156,285.0206604003906,1.0,0.4769791662693023,1.0,1.0,0.7741594314575195,1.0,-2.423603057861328,1.135257601737976,1.2883453369140625,0.5789931416511536,0.9808286428451538,0.9808286428451538,0.0,122.3954620361328,133.0,65561.84375,0.0,1313.939453125,1.0,279.1424255371094,283.30694580078125,300.6647644042969,304.8702697753906,293.1499938964844,293.1499938964844,278.8500061035156,32912.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899847626686096,1.0,0.0,0.0,3.764805555343628,3.7648301124572754,9.457544933866302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.8408203125,0.0,1640.8570556640625,1895.4371337890625,0.0,2380.233642578125,0.76759934425354,1.0,0.0,3.0,1.0,0.0
17674080,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8562248945236206,0.3722153306007385,0.3367221653461456,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9279307723045348,0.4701398313045501,0.4461351335048675,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8173084259033203,0.3211471736431122,0.226011037826538,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8316854238510132,0.3395745456218719,0.3235947787761688,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6362193822860718,0.149574413895607,0.68645840883255,285.0228881835937,284.95001220703125,304.2565002441406,297.6783752441406,300.5583801269531,297.2806701660156,285.0206604003906,1.0,0.4769791662693023,1.0,1.0,0.7741594314575195,1.0,-2.423603057861328,1.135257601737976,1.2883453369140625,0.5789931416511536,0.9808286428451538,0.9808286428451538,0.0,122.3954620361328,133.0,65561.84375,0.0,1313.939453125,1.0,279.1424255371094,283.30694580078125,300.6647644042969,304.8702697753906,293.1499938964844,293.1499938964844,278.8500061035156,32912.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899847626686096,1.0,0.0,0.0,3.764805555343628,3.7648301124572754,9.457544933866302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.8408203125,0.0,1640.8570556640625,1895.4371337890625,0.0,2380.233642578125,0.76759934425354,1.0,0.0,3.0,1.0,0.0
17674140,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8515051007270813,0.371914803981781,0.3368318080902099,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9232794642448424,0.4718523621559143,0.4481166303157806,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.814878523349762,0.3234143257141113,0.2278183400630951,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8284057974815369,0.3408286571502685,0.3250931203365326,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6336424350738525,0.1500215828418731,0.6895254850387573,284.9124450683594,284.95001220703125,304.2958068847656,297.72039794921875,300.5731811523437,297.2748413085937,284.9158020019531,1.0,0.4805853962898254,1.0,1.0,0.7759466767311096,1.0,-2.433776617050171,1.1398042440414429,1.293972373008728,0.581155002117157,0.8888636827468872,0.8888636827468872,0.0,125.68839263916016,136.0,66460.2109375,0.0,1339.958251953125,1.0,278.8568725585937,283.1877746582031,300.7374572753906,305.07733154296875,293.1499938964844,293.1499938964844,279.1499938964844,37783.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971493005752563,1.0,0.0,0.0,3.66667366027832,3.666698217391968,8.970936846708355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.689453125,0.0,1565.2042236328125,1895.4371337890625,0.0,2445.390869140625,0.7534742951393127,1.0,0.0,3.0,1.0,0.0
17674200,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8515051007270813,0.371914803981781,0.3368318080902099,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9232794642448424,0.4718523621559143,0.4481166303157806,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.814878523349762,0.3234143257141113,0.2278183400630951,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8284057974815369,0.3408286571502685,0.3250931203365326,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6336424350738525,0.1500215828418731,0.6895254850387573,284.9124450683594,284.95001220703125,304.2958068847656,297.72039794921875,300.5731811523437,297.2748413085937,284.9158020019531,1.0,0.4805853962898254,1.0,1.0,0.7759466767311096,1.0,-2.433776617050171,1.1398042440414429,1.293972373008728,0.581155002117157,0.8888636827468872,0.8888636827468872,0.0,125.68839263916016,136.0,66460.2109375,0.0,1339.958251953125,1.0,278.8568725585937,283.1877746582031,300.7374572753906,305.07733154296875,293.1499938964844,293.1499938964844,279.1499938964844,37783.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971493005752563,1.0,0.0,0.0,3.66667366027832,3.666698217391968,8.970936846708355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.689453125,0.0,1565.2042236328125,1895.4371337890625,0.0,2445.390869140625,0.7534742951393127,1.0,0.0,3.0,1.0,0.0
17674260,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8479335904121399,0.3727079629898071,0.3373603820800781,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9198632836341858,0.4744383990764618,0.4503927826881408,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8133545517921448,0.326421320438385,0.2298297733068466,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8259685635566711,0.342707484960556,0.326768159866333,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6316520571708679,0.1507218480110168,0.6927030086517334,285.0276184082031,284.95001220703125,304.33514404296875,297.7629699707031,300.593505859375,297.2790222167969,285.02496337890625,1.0,0.484137624502182,1.0,1.0,0.7778014540672302,1.0,-2.4453866481781006,1.1450732946395874,1.3003134727478027,0.5835903286933899,1.0,1.0,0.0,128.63978576660156,124.0,66466.578125,0.0,1366.5421142578125,1.0,279.1435241699219,283.2971496582031,300.74920654296875,305.0146179199219,293.1499938964844,293.1499938964844,278.8500061035156,32994.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908942699432373,1.0,0.0,0.0,3.827207326889038,3.827232599258423,9.773660849532462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.58984375,0.0,1715.8238525390625,1895.4371337890625,0.0,2388.482177734375,0.7789806723594666,1.0,0.0,3.0,1.0,0.0
17674320,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8479335904121399,0.3727079629898071,0.3373603820800781,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9198632836341858,0.4744383990764618,0.4503927826881408,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8133545517921448,0.326421320438385,0.2298297733068466,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8259685635566711,0.342707484960556,0.326768159866333,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6316520571708679,0.1507218480110168,0.6927030086517334,285.0276184082031,284.95001220703125,304.33514404296875,297.7629699707031,300.593505859375,297.2790222167969,285.02496337890625,1.0,0.484137624502182,1.0,1.0,0.7778014540672302,1.0,-2.4453866481781006,1.1450732946395874,1.3003134727478027,0.5835903286933899,1.0,1.0,0.0,128.63978576660156,124.0,66466.578125,0.0,1366.5421142578125,1.0,279.1435241699219,283.2971496582031,300.74920654296875,305.0146179199219,293.1499938964844,293.1499938964844,278.8500061035156,32994.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908942699432373,1.0,0.0,0.0,3.827207326889038,3.827232599258423,9.773660849532462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.58984375,0.0,1715.8238525390625,1895.4371337890625,0.0,2388.482177734375,0.7789806723594666,1.0,0.0,3.0,1.0,0.0
17674380,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8520320057868958,0.3723898530006408,0.3372604548931122,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9266967177391052,0.4760770201683044,0.452098548412323,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8191820979118347,0.3287039995193481,0.2314911186695099,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.830864429473877,0.343904048204422,0.3279984593391418,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6351974010467529,0.1511175334453582,0.6944692134857178,284.9037170410156,284.95001220703125,304.3744201660156,297.8058166503906,300.6079406738281,297.2730407714844,284.9071350097656,1.0,0.4828958213329315,1.0,1.0,0.7796562910079956,1.0,-2.452920198440552,1.1482911109924316,1.30462908744812,0.5850843191146851,0.900876522064209,0.900876522064209,0.0,126.17363739013672,112.0,67367.609375,0.0,1365.5947265625,1.0,278.8564147949219,283.16583251953125,300.82257080078125,305.2237548828125,293.1499938964844,293.1499938964844,279.1499938964844,37823.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979827523231506,1.0,0.0,0.0,3.734506845474243,3.734531879425049,9.305929893344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.8056640625,0.0,1643.19775390625,1895.4371337890625,0.0,2452.99609375,0.7656877636909485,1.0,0.0,3.0,1.0,0.0
17674440,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8520320057868958,0.3723898530006408,0.3372604548931122,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9266967177391052,0.4760770201683044,0.452098548412323,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8191820979118347,0.3287039995193481,0.2314911186695099,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.830864429473877,0.343904048204422,0.3279984593391418,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6351974010467529,0.1511175334453582,0.6944692134857178,284.9037170410156,284.95001220703125,304.3744201660156,297.8058166503906,300.6079406738281,297.2730407714844,284.9071350097656,1.0,0.4828958213329315,1.0,1.0,0.7796562910079956,1.0,-2.452920198440552,1.1482911109924316,1.30462908744812,0.5850843191146851,0.900876522064209,0.900876522064209,0.0,126.17363739013672,112.0,67367.609375,0.0,1365.5947265625,1.0,278.8564147949219,283.16583251953125,300.82257080078125,305.2237548828125,293.1499938964844,293.1499938964844,279.1499938964844,37823.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979827523231506,1.0,0.0,0.0,3.734506845474243,3.734531879425049,9.305929893344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.8056640625,0.0,1643.19775390625,1895.4371337890625,0.0,2452.99609375,0.7656877636909485,1.0,0.0,3.0,1.0,0.0
17674500,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8566454648971558,0.3727187216281891,0.3371628224849701,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9334174990653992,0.4772709906101227,0.4528581202030182,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8243864178657532,0.3301743268966675,0.2322760969400406,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8356547951698303,0.3447630107402801,0.3285105228424072,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6387300491333008,0.1514230221509933,0.6948950886726379,285.0384521484375,284.95001220703125,304.39404296875,297.8272399902344,300.6174011230469,297.2742004394531,285.0436706542969,1.0,0.4811756312847137,1.0,1.0,0.7805836796760559,1.0,-2.4557814598083496,1.1494710445404053,1.306310534477234,0.5855174660682678,0.9964974522590636,0.9964974522590636,0.0,123.363525390625,112.0,66862.78125,0.0,1357.3944091796875,1.0,279.10430908203125,283.3095703125,300.79803466796875,305.04351806640625,293.1499938964844,293.1499938964844,279.1499938964844,33920.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924636602401733,1.0,0.0,0.0,3.794752359390259,3.794777393341065,9.608601203581202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.18359375,0.0,1684.07666015625,1895.4371337890625,0.0,2402.73193359375,0.7754334211349487,1.0,0.0,3.0,1.0,0.0
17674560,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8636734485626221,0.3732592165470123,0.337463915348053,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.942916750907898,0.4786700904369354,0.4539726078510284,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8316407799720764,0.331817090511322,0.2332753241062164,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8425848484039307,0.3457981646060943,0.3292849659919739,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6439403891563416,0.1518365889787674,0.695850670337677,285.033935546875,284.95001220703125,304.41363525390625,297.8486328125,300.6283569335937,297.2780456542969,285.03302001953125,1.0,0.4790399074554443,1.0,1.0,0.7815143465995789,1.0,-2.460759401321411,1.1516954898834229,1.3090639114379885,0.586539626121521,1.0,1.0,0.0,119.58214569091795,100.0,67153.0,0.0,1347.720458984375,1.0,279.14337158203125,283.295654296875,300.8334045410156,305.1466979980469,293.1499938964844,293.1499938964844,278.8500061035156,33673.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914453744888306,1.0,0.0,0.0,3.8660671710968018,3.8660929203033447,9.97314373307745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.23046875,0.0,1768.666748046875,1895.4371337890625,0.0,2393.48388671875,0.7866321206092834,1.0,0.0,3.0,1.0,0.0
17674620,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8802480101585388,0.3730815351009369,0.3372761011123657,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9637411832809448,0.4803766906261444,0.4555137753486633,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8485687971115112,0.3342617452144623,0.234878808259964,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8591383099555969,0.3470712900161743,0.3303545713424682,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6565629243850708,0.1523217409849167,0.6968680620193481,284.90301513671875,284.95001220703125,304.45263671875,297.89117431640625,300.6431884765625,297.273193359375,284.9060974121094,1.0,0.4736011624336242,1.0,1.0,0.7833757400512695,1.0,-2.466825246810913,1.1541965007781982,1.3126287460327148,0.5876501798629761,0.911977767944336,0.911977767944336,0.0,111.10596466064452,88.0,68101.171875,0.0,1319.607421875,1.0,278.85675048828125,283.15435791015625,300.9061889648437,305.3564758300781,293.1499938964844,293.1499938964844,278.54998779296875,37815.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980980277061462,1.0,0.0,0.0,3.785550117492676,3.78557562828064,9.562055538481218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.4580078125,0.0,1703.3544921875,1895.4371337890625,0.0,2454.048583984375,0.7747732400894165,1.0,0.0,3.0,1.0,0.0
17674680,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8802480101585388,0.3730815351009369,0.3372761011123657,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9637411832809448,0.4803766906261444,0.4555137753486633,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8485687971115112,0.3342617452144623,0.234878808259964,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8591383099555969,0.3470712900161743,0.3303545713424682,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6565629243850708,0.1523217409849167,0.6968680620193481,284.90301513671875,284.95001220703125,304.45263671875,297.89117431640625,300.6431884765625,297.273193359375,284.9060974121094,1.0,0.4736011624336242,1.0,1.0,0.7833757400512695,1.0,-2.466825246810913,1.1541965007781982,1.3126287460327148,0.5876501798629761,0.911977767944336,0.911977767944336,0.0,111.10596466064452,88.0,68101.171875,0.0,1319.607421875,1.0,278.85675048828125,283.15435791015625,300.9061889648437,305.3564758300781,293.1499938964844,293.1499938964844,278.54998779296875,37815.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980980277061462,1.0,0.0,0.0,3.785550117492676,3.78557562828064,9.562055538481218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.4580078125,0.0,1703.3544921875,1895.4371337890625,0.0,2454.048583984375,0.7747732400894165,1.0,0.0,3.0,1.0,0.0
17674740,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9017935991287231,0.3729610741138458,0.3366777300834656,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.986313819885254,0.4820166826248169,0.4565767645835876,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8706548810005188,0.3367293179035187,0.2362433224916458,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8808199167251587,0.3482424318790436,0.3310141861438751,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6731922030448914,0.1527268886566162,0.6967672109603882,284.9061279296875,284.95001220703125,304.4914245605469,297.93310546875,300.6577453613281,297.2684020996094,284.9071044921875,1.0,0.4669544100761413,1.0,1.0,0.7852370738983154,1.0,-2.4696929454803467,1.1551344394683838,1.314558506011963,0.5878481864929199,0.8568615913391113,0.8568615913391113,0.0,101.53182220458984,76.0,68398.515625,0.0,1282.8387451171875,1.0,278.5577087402344,283.1436462402344,300.93243408203125,305.408935546875,293.1499938964844,293.1499938964844,278.8500061035156,39161.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001786470413208,1.0,0.0,0.0,3.5663845539093018,3.566408395767212,8.486911156069255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.5205078125,0.0,1465.232421875,1895.4371337890625,0.0,2473.05859375,0.7369768023490906,1.0,0.0,3.0,1.0,0.0
17674800,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9017935991287231,0.3729610741138458,0.3366777300834656,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.986313819885254,0.4820166826248169,0.4565767645835876,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8706548810005188,0.3367293179035187,0.2362433224916458,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8808199167251587,0.3482424318790436,0.3310141861438751,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6731922030448914,0.1527268886566162,0.6967672109603882,284.9061279296875,284.95001220703125,304.4914245605469,297.93310546875,300.6577453613281,297.2684020996094,284.9071044921875,1.0,0.4669544100761413,1.0,1.0,0.7852370738983154,1.0,-2.4696929454803467,1.1551344394683838,1.314558506011963,0.5878481864929199,0.8568615913391113,0.8568615913391113,0.0,101.53182220458984,76.0,68398.515625,0.0,1282.8387451171875,1.0,278.5577087402344,283.1436462402344,300.93243408203125,305.408935546875,293.1499938964844,293.1499938964844,278.8500061035156,39161.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001786470413208,1.0,0.0,0.0,3.5663845539093018,3.566408395767212,8.486911156069255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.5205078125,0.0,1465.232421875,1895.4371337890625,0.0,2473.05859375,0.7369768023490906,1.0,0.0,3.0,1.0,0.0
17674860,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9314402341842652,0.3740477561950683,0.3371272087097168,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.4855191707611084,0.4427657127380371,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8986987471580505,0.3400995135307312,0.2382028847932815,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9082238078117372,0.3502427339553833,0.3323743343353271,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6942861676216125,0.1535444408655166,0.698251485824585,284.9879150390625,284.95001220703125,304.5298767089844,297.97418212890625,300.6801452636719,297.2790222167969,284.9818725585937,1.0,0.4593114852905273,1.0,1.0,0.7870533466339111,1.0,-2.4661192893981934,1.1534172296524048,1.3127020597457886,0.584160327911377,0.936326265335083,0.936326265335083,0.0,91.63134765625,64.0,67991.65625,0.0,1233.5345458984375,1.0,278.8424072265625,283.2285461425781,300.9515991210937,305.33349609375,293.1499938964844,293.1499938964844,278.54998779296875,33834.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922530770301819,1.0,0.0,0.0,3.704840421676636,3.704864740371704,9.15866792183806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.45703125,0.0,1578.5916748046875,1895.4371337890625,0.0,2400.81884765625,0.7568744421005249,1.0,0.0,3.0,1.0,0.0
17674920,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9314402341842652,0.3740477561950683,0.3371272087097168,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.4855191707611084,0.4427657127380371,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8986987471580505,0.3400995135307312,0.2382028847932815,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9082238078117372,0.3502427339553833,0.3323743343353271,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6942861676216125,0.1535444408655166,0.698251485824585,284.9879150390625,284.95001220703125,304.5298767089844,297.97418212890625,300.6801452636719,297.2790222167969,284.9818725585937,1.0,0.4593114852905273,1.0,1.0,0.7870533466339111,1.0,-2.4661192893981934,1.1534172296524048,1.3127020597457886,0.584160327911377,0.936326265335083,0.936326265335083,0.0,91.63134765625,64.0,67991.65625,0.0,1233.5345458984375,1.0,278.8424072265625,283.2285461425781,300.9515991210937,305.33349609375,293.1499938964844,293.1499938964844,278.54998779296875,33834.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922530770301819,1.0,0.0,0.0,3.704840421676636,3.704864740371704,9.15866792183806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.45703125,0.0,1578.5916748046875,1895.4371337890625,0.0,2400.81884765625,0.7568744421005249,1.0,0.0,3.0,1.0,0.0
17674980,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9536514282226562,0.3738987743854522,0.3369962275028229,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.4923313558101654,0.4158512353897095,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9220099449157716,0.342643678188324,0.2399177551269531,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.931482195854187,0.3514745533466339,0.3334696590900421,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.710336446762085,0.154041975736618,0.6997067332267761,284.9027099609375,284.95001220703125,304.5679626464844,298.0140991210937,300.7055969238281,297.3014831542969,284.9021301269531,1.0,0.4491563141345978,1.0,1.0,0.7888696193695068,1.0,-2.432077169418335,1.1354995965957642,1.2965775728225708,0.5770883560180664,0.8459256887435913,0.8459256887435913,0.0,84.50406646728516,82.0,67573.40625,0.0,1167.17529296875,1.0,278.558349609375,283.1514587402344,301.0126342773437,305.45196533203125,293.1499938964844,293.1499938964844,278.8500061035156,38932.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956784963607788,1.0,0.0,0.0,3.5179648399353027,3.517987966537476,8.258026014118514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.822265625,0.0,1412.3250732421875,1895.4371337890625,0.0,2431.982421875,0.7275261282920837,1.0,0.0,3.0,1.0,0.0
17675040,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9536514282226562,0.3738987743854522,0.3369962275028229,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.4923313558101654,0.4158512353897095,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9220099449157716,0.342643678188324,0.2399177551269531,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.931482195854187,0.3514745533466339,0.3334696590900421,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.710336446762085,0.154041975736618,0.6997067332267761,284.9027099609375,284.95001220703125,304.5679626464844,298.0140991210937,300.7055969238281,297.3014831542969,284.9021301269531,1.0,0.4491563141345978,1.0,1.0,0.7888696193695068,1.0,-2.432077169418335,1.1354995965957642,1.2965775728225708,0.5770883560180664,0.8459256887435913,0.8459256887435913,0.0,84.50406646728516,82.0,67573.40625,0.0,1167.17529296875,1.0,278.558349609375,283.1514587402344,301.0126342773437,305.45196533203125,293.1499938964844,293.1499938964844,278.8500061035156,38932.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956784963607788,1.0,0.0,0.0,3.5179648399353027,3.517987966537476,8.258026014118514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.822265625,0.0,1412.3250732421875,1895.4371337890625,0.0,2431.982421875,0.7275261282920837,1.0,0.0,3.0,1.0,0.0
17675100,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.958964467048645,0.3742922842502594,0.3370648324489593,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.4971110820770263,0.4095092713832855,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9289690256118774,0.3442589342594147,0.2408661395311355,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9377174377441406,0.3523622751235962,0.3340921998023987,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7143779993057251,0.1544414460659027,0.7008132934570312,285.0162658691406,284.95001220703125,304.5868225097656,298.0335388183594,300.7265930175781,297.3258361816406,285.0199890136719,1.0,0.4480701684951782,1.0,1.0,0.7897778153419495,1.0,-2.4277262687683105,1.1331897974014282,1.294536590576172,0.5753793120384216,0.9223567843437196,0.9223567843437196,0.0,82.95236206054688,82.0,66895.8203125,0.0,1155.7591552734375,1.0,278.7988586425781,283.2797546386719,300.98858642578125,305.24908447265625,293.1499938964844,293.1499938964844,278.8500061035156,34441.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788722813129425,1.0,0.0,0.0,3.565763473510742,3.565786361694336,8.483955298288492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.494140625,0.0,1430.059814453125,1895.4371337890625,0.0,2368.79931640625,0.7344836592674255,1.0,0.0,3.0,1.0,0.0
17675160,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9599121809005736,0.3747963905334472,0.3375199735164642,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.5014680027961731,0.4089077115058899,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9312829375267028,0.3459786474704742,0.2420539408922195,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9392395615577698,0.3533592522144317,0.3350130617618561,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7154052257537842,0.1549305915832519,0.7028674483299255,284.99346923828125,284.95001220703125,304.6055603027344,298.0526123046875,300.7474365234375,297.3485412597656,284.9920959472656,1.0,0.4489648640155792,1.0,1.0,0.7903459668159485,1.0,-2.432539463043213,1.1354548931121826,1.2970846891403198,0.5763797760009766,0.9263321161270142,0.9263321161270142,0.0,82.96501922607422,100.0,67197.7734375,0.0,1161.348388671875,1.0,278.8420104980469,283.2484436035156,301.025146484375,305.347412109375,293.1499938964844,293.1499938964844,278.54998779296875,33776.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866508960723877,1.0,0.0,0.0,3.645289897918701,3.645313501358032,8.866606435731228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.1708984375,0.0,1511.3165283203125,1895.4371337890625,0.0,2350.054931640625,0.7461013197898865,1.0,0.0,3.0,1.0,0.0
17675220,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.949077606201172,0.3748325109481811,0.3378415107727051,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.5066918134689331,0.4224040806293487,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.922692894935608,0.3487529456615448,0.2441634237766266,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9291373491287231,0.3547093868255615,0.3365384936332702,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7090010046958923,0.1556240320205688,0.7068644762039185,284.93914794921875,284.95001220703125,304.64263916015625,298.08935546875,300.7733154296875,297.3619689941406,284.9412841796875,1.0,0.4556114673614502,1.0,1.0,0.7914823889732361,1.0,-2.458292245864868,1.1479626893997192,1.3103294372558594,0.5827627778053284,0.8723512291908264,0.8723512291908264,0.0,86.76737976074219,118.0,68356.4609375,0.0,1207.2100830078125,1.0,278.557861328125,283.17510986328125,301.0994873046875,305.5561218261719,293.1499938964844,293.1499938964844,278.8500061035156,37128.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792130708694458,1.0,0.0,0.0,3.5399422645568848,3.5399656295776367,8.361528784917027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.091796875,0.0,1422.323486328125,1895.4371337890625,0.0,2399.70703125,0.7305493354797363,1.0,0.0,3.0,1.0,0.0
17675280,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.949077606201172,0.3748325109481811,0.3378415107727051,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.5066918134689331,0.4224040806293487,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.922692894935608,0.3487529456615448,0.2441634237766266,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9291373491287231,0.3547093868255615,0.3365384936332702,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7090010046958923,0.1556240320205688,0.7068644762039185,284.93914794921875,284.95001220703125,304.64263916015625,298.08935546875,300.7733154296875,297.3619689941406,284.9412841796875,1.0,0.4556114673614502,1.0,1.0,0.7914823889732361,1.0,-2.458292245864868,1.1479626893997192,1.3103294372558594,0.5827627778053284,0.8723512291908264,0.8723512291908264,0.0,86.76737976074219,118.0,68356.4609375,0.0,1207.2100830078125,1.0,278.557861328125,283.17510986328125,301.0994873046875,305.5561218261719,293.1499938964844,293.1499938964844,278.8500061035156,37128.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792130708694458,1.0,0.0,0.0,3.5399422645568848,3.5399656295776367,8.361528784917027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.091796875,0.0,1422.323486328125,1895.4371337890625,0.0,2399.70703125,0.7305493354797363,1.0,0.0,3.0,1.0,0.0
17675340,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9282443523406982,0.3758450746536255,0.3387690782546997,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.5083527565002441,0.4488662779331207,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9052993059158324,0.3522554934024811,0.2466511577367782,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9097141623497008,0.356666624546051,0.3384636640548706,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6956402063369751,0.1565213501453399,0.7117602825164795,285.04754638671875,284.95001220703125,304.6791076660156,298.1241149902344,300.7895202636719,297.3549499511719,285.0458068847656,1.0,0.467282086610794,1.0,1.0,0.7926188111305237,1.0,-2.5023674964904785,1.169538140296936,1.3328293561935425,0.5940419435501099,0.9948089122772216,0.9948089122772216,0.0,94.33409881591795,121.0,69304.640625,0.0,1292.28955078125,1.0,278.8427734375,283.2657470703125,301.12042236328125,305.5593566894531,293.1499938964844,293.1499938964844,278.54998779296875,32057.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881637215614319,1.0,0.0,0.0,3.747386932373047,3.7474112510681152,9.370232874061912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.7451171875,0.0,1613.957275390625,1895.4371337890625,0.0,2363.73779296875,0.7637502551078796,1.0,0.0,3.0,1.0,0.0
17675400,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9282443523406982,0.3758450746536255,0.3387690782546997,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.5083527565002441,0.4488662779331207,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9052993059158324,0.3522554934024811,0.2466511577367782,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9097141623497008,0.356666624546051,0.3384636640548706,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6956402063369751,0.1565213501453399,0.7117602825164795,285.04754638671875,284.95001220703125,304.6791076660156,298.1241149902344,300.7895202636719,297.3549499511719,285.0458068847656,1.0,0.467282086610794,1.0,1.0,0.7926188111305237,1.0,-2.5023674964904785,1.169538140296936,1.3328293561935425,0.5940419435501099,0.9948089122772216,0.9948089122772216,0.0,94.33409881591795,121.0,69304.640625,0.0,1292.28955078125,1.0,278.8427734375,283.2657470703125,301.12042236328125,305.5593566894531,293.1499938964844,293.1499938964844,278.54998779296875,32057.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881637215614319,1.0,0.0,0.0,3.747386932373047,3.7474112510681152,9.370232874061912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.7451171875,0.0,1613.957275390625,1895.4371337890625,0.0,2363.73779296875,0.7637502551078796,1.0,0.0,3.0,1.0,0.0
17675460,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9106969237327576,0.3755989372730255,0.3390767276287079,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.5060805678367615,0.4721548557281494,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8923320174217224,0.3548726439476013,0.2488110065460205,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8951700925827026,0.3578023612499237,0.3399993479251861,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.6844416260719299,0.1569190472364425,0.7153417468070984,284.9310302734375,284.95001220703125,304.7149353027344,298.15655517578125,300.7872009277344,297.3168334960937,284.93426513671875,1.0,0.4768557846546173,1.0,1.0,0.7950831055641174,1.0,-2.5394766330718994,1.1872659921646118,1.3522106409072876,0.6034620404243469,0.915614128112793,0.915614128112793,0.0,101.28555297851562,124.0,71081.3671875,0.0,1368.595703125,1.0,278.55670166015625,283.1259460449219,301.187744140625,305.8275146484375,293.1499938964844,293.1499938964844,278.25,36444.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980924248695374,1.0,0.0,0.0,3.717257499694824,3.717282295227051,9.22016226923006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.876953125,0.0,1612.67529296875,1895.4371337890625,0.0,2453.997314453125,0.7617101669311523,1.0,0.0,3.0,1.0,0.0
