time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9106969237327576,0.3755989372730255,0.3390767276287079,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.5060805678367615,0.4721548557281494,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8923320174217224,0.3548726439476013,0.2488110065460205,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8951700925827026,0.3578023612499237,0.3399993479251861,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.6844416260719299,0.1569190472364425,0.7153417468070984,284.9310302734375,284.95001220703125,304.7149353027344,298.15655517578125,300.7872009277344,297.3168334960937,284.93426513671875,1.0,0.4768557846546173,1.0,1.0,0.7950831055641174,1.0,-2.5394766330718994,1.1872659921646118,1.3522106409072876,0.6034620404243469,0.915614128112793,0.915614128112793,0.0,101.28555297851562,124.0,71081.3671875,0.0,1368.595703125,1.0,278.55670166015625,283.1259460449219,301.187744140625,305.8275146484375,293.1499938964844,293.1499938964844,278.25,36444.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980924248695374,1.0,0.0,0.0,3.717257499694824,3.717282295227051,9.22016226923006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.876953125,0.0,1612.67529296875,1895.4371337890625,0.0,2453.997314453125,0.7617101669311523,1.0,0.0,3.0,1.0,0.0
17675580,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8915216326713562,0.3751851320266723,0.3389468789100647,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.987739324569702,0.5034710168838501,0.4777325093746185,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8764235377311707,0.3574063777923584,0.2507591545581817,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8778131604194641,0.3586409389972687,0.3410973250865936,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6706087589263916,0.1570072770118713,0.7173646092414856,284.9125671386719,284.95001220703125,304.7499694824219,298.1864013671875,300.7850036621094,297.283203125,284.9130249023437,1.0,0.4840803742408752,1.0,1.0,0.797547459602356,1.0,-2.552204132080078,1.1929117441177368,1.3592923879623413,0.6064213514328003,0.8597747087478638,0.8597747087478638,0.0,109.37700653076172,127.0,71779.703125,0.0,1420.0225830078125,1.0,278.25799560546875,283.08612060546875,301.2007751464844,305.91082763671875,293.1499938964844,293.1499938964844,278.54998779296875,38399.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031853437423706,1.0,0.0,0.0,3.55488920211792,3.554912567138672,8.43228804114915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.6728515625,0.0,1447.3878173828125,1895.4371337890625,0.0,2500.583740234375,0.7340660095214844,1.0,0.0,3.0,1.0,0.0
17675640,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8915216326713562,0.3751851320266723,0.3389468789100647,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.987739324569702,0.5034710168838501,0.4777325093746185,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8764235377311707,0.3574063777923584,0.2507591545581817,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8778131604194641,0.3586409389972687,0.3410973250865936,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6706087589263916,0.1570072770118713,0.7173646092414856,284.9125671386719,284.95001220703125,304.7499694824219,298.1864013671875,300.7850036621094,297.283203125,284.9130249023437,1.0,0.4840803742408752,1.0,1.0,0.797547459602356,1.0,-2.552204132080078,1.1929117441177368,1.3592923879623413,0.6064213514328003,0.8597747087478638,0.8597747087478638,0.0,109.37700653076172,127.0,71779.703125,0.0,1420.0225830078125,1.0,278.25799560546875,283.08612060546875,301.2007751464844,305.91082763671875,293.1499938964844,293.1499938964844,278.54998779296875,38399.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031853437423706,1.0,0.0,0.0,3.55488920211792,3.554912567138672,8.43228804114915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.6728515625,0.0,1447.3878173828125,1895.4371337890625,0.0,2500.583740234375,0.7340660095214844,1.0,0.0,3.0,1.0,0.0
17675700,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8842793107032776,0.3754953444004059,0.3391344547271728,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9807813763618468,0.5036185383796692,0.4775067269802093,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8705622553825378,0.3590764999389648,0.2518866062164306,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8711969256401062,0.3593845963478088,0.3417741954326629,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6652681827545166,0.1571811437606811,0.7184219360351562,285.0271301269531,284.95001220703125,304.7672119140625,298.2002868652344,300.790771484375,297.27978515625,285.0298767089844,1.0,0.4869076311588287,1.0,1.0,0.7987796068191528,1.0,-2.5555248260498047,1.1942580938339231,1.3612667322158811,0.6069838404655457,0.9411492943763732,0.9411492943763732,0.0,112.84476470947266,127.0,71359.671875,0.0,1439.48291015625,1.0,278.50006103515625,283.21026611328125,301.1729431152344,305.7236633300781,293.1499938964844,293.1499938964844,278.54998779296875,33960.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980634570121765,1.0,0.0,0.0,3.6188790798187256,3.6189024448394775,8.738591645851557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.109375,0.0,1483.69091796875,1895.4371337890625,0.0,2453.733154296875,0.7435992360115051,1.0,0.0,3.0,1.0,0.0
17675760,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8793100714683533,0.3758660852909088,0.3395921289920807,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9758099913597108,0.504226565361023,0.4780215919017792,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8668490052223206,0.3608185052871704,0.253179669380188,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8667396306991577,0.3602156043052673,0.3426552414894104,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6616429686546326,0.1574214398860931,0.7199146747589111,285.0010681152344,284.95001220703125,304.78424072265625,298.2134094238281,300.7984924316406,297.2799987792969,284.9991455078125,1.0,0.4895265996456146,1.0,1.0,0.80001300573349,1.0,-2.5610976219177246,1.1967220306396484,1.3643754720687866,0.6081421971321106,0.9459355473518372,0.9459355473518372,0.0,115.59898376464844,130.0,71718.1328125,0.0,1458.805419921875,1.0,278.54229736328125,283.177490234375,301.2011413574219,305.82598876953125,293.1499938964844,293.1499938964844,278.25,33516.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974252700805664,1.0,0.0,0.0,3.699417352676392,3.699441432952881,9.131875344792206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.630859375,0.0,1570.0111083984375,1895.4371337890625,0.0,2447.908935546875,0.7558784484863281,1.0,0.0,3.0,1.0,0.0
17675820,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8698338270187378,0.3755199909210205,0.3396760821342468,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.966346800327301,0.5050115585327148,0.479005753993988,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8600073456764221,0.3635293841361999,0.2553212344646454,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8585349321365356,0.3611472249031067,0.3438881337642669,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6550136208534241,0.1575808823108673,0.7219091653823853,284.923828125,284.95001220703125,304.8175964355469,298.2372131347656,300.8087463378906,297.2719421386719,284.9249267578125,1.0,0.4940347671508789,1.0,1.0,0.8024798035621643,1.0,-2.568836212158203,1.1999529600143433,1.3688833713531494,0.6096401810646057,0.8735384941101074,0.8735384941101074,0.0,120.74288940429688,133.0,72410.0546875,0.0,1491.5423583984375,1.0,278.2574462890625,283.0881042480469,301.25,305.9969787597656,293.1499938964844,293.1499938964844,278.54998779296875,37612.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033397793769836,1.0,0.0,0.0,3.5839877128601074,3.5840113162994385,8.570897875870287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.34765625,0.0,1472.8055419921875,1895.4371337890625,0.0,2501.999267578125,0.7386031746864319,1.0,0.0,3.0,1.0,0.0
17675880,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8698338270187378,0.3755199909210205,0.3396760821342468,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.966346800327301,0.5050115585327148,0.479005753993988,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8600073456764221,0.3635293841361999,0.2553212344646454,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8585349321365356,0.3611472249031067,0.3438881337642669,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6550136208534241,0.1575808823108673,0.7219091653823853,284.923828125,284.95001220703125,304.8175964355469,298.2372131347656,300.8087463378906,297.2719421386719,284.9249267578125,1.0,0.4940347671508789,1.0,1.0,0.8024798035621643,1.0,-2.568836212158203,1.1999529600143433,1.3688833713531494,0.6096401810646057,0.8735384941101074,0.8735384941101074,0.0,120.74288940429688,133.0,72410.0546875,0.0,1491.5423583984375,1.0,278.2574462890625,283.0881042480469,301.25,305.9969787597656,293.1499938964844,293.1499938964844,278.54998779296875,37612.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033397793769836,1.0,0.0,0.0,3.5839877128601074,3.5840113162994385,8.570897875870287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.34765625,0.0,1472.8055419921875,1895.4371337890625,0.0,2501.999267578125,0.7386031746864319,1.0,0.0,3.0,1.0,0.0
17675940,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8636513352394104,0.37613046169281,0.3401564955711365,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9600119590759276,0.5069394111633301,0.4807059168815613,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.856207549571991,0.3669891357421875,0.2577033638954162,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8533222079277039,0.3626717329025268,0.3453117907047272,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.650718092918396,0.1580246239900589,0.7241801619529724,285.0076904296875,284.95001220703125,304.8500061035156,298.2575378417969,300.8251647949219,297.2757568359375,285.0050048828125,1.0,0.4980229437351227,1.0,1.0,0.8049466013908386,1.0,-2.5787527561187744,1.2042901515960691,1.374462604522705,0.6116412281990051,0.9626445770263672,0.9626445770263672,0.0,124.71004486083984,136.0,72381.140625,0.0,1522.2401123046875,1.0,278.5428771972656,283.1717834472656,301.2479553222656,305.91864013671875,293.1499938964844,293.1499938964844,278.25,33248.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983083128929138,1.0,0.0,0.0,3.739502906799317,3.7395272254943848,9.33084550069907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.0302734375,0.0,1613.953369140625,1895.4371337890625,0.0,2455.968505859375,0.7629255652427673,1.0,0.0,3.0,1.0,0.0
17676000,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8636513352394104,0.37613046169281,0.3401564955711365,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9600119590759276,0.5069394111633301,0.4807059168815613,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.856207549571991,0.3669891357421875,0.2577033638954162,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8533222079277039,0.3626717329025268,0.3453117907047272,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.650718092918396,0.1580246239900589,0.7241801619529724,285.0076904296875,284.95001220703125,304.8500061035156,298.2575378417969,300.8251647949219,297.2757568359375,285.0050048828125,1.0,0.4980229437351227,1.0,1.0,0.8049466013908386,1.0,-2.5787527561187744,1.2042901515960691,1.374462604522705,0.6116412281990051,0.9626445770263672,0.9626445770263672,0.0,124.71004486083984,136.0,72381.140625,0.0,1522.2401123046875,1.0,278.5428771972656,283.1717834472656,301.2479553222656,305.91864013671875,293.1499938964844,293.1499938964844,278.25,33248.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983083128929138,1.0,0.0,0.0,3.739502906799317,3.7395272254943848,9.33084550069907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.0302734375,0.0,1613.953369140625,1895.4371337890625,0.0,2455.968505859375,0.7629255652427673,1.0,0.0,3.0,1.0,0.0
17676060,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8574156165122986,0.3756977915763855,0.3401282131671905,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.953533411026001,0.5080295205116272,0.4820822477340698,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8524026870727539,0.3697096109390259,0.2598251700401306,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8481932878494263,0.3635078370571136,0.3464206457138061,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6465597748756409,0.1581773459911346,0.7259660363197327,284.9184875488281,284.95001220703125,304.8815002441406,298.2745361328125,300.8355407714844,297.26922607421875,284.9198913574219,1.0,0.5016433000564575,1.0,1.0,0.8071277141571045,1.0,-2.5864052772521973,1.2075533866882324,1.3788518905639648,0.6132284998893738,0.8817456960678101,0.8817456960678101,0.0,128.62588500976562,139.0,73083.109375,0.0,1549.842041015625,1.0,278.2572021484375,283.0714416503906,301.2891540527344,306.0844116210937,293.1499938964844,293.1499938964844,278.54998779296875,37651.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046126961708069,1.0,0.0,0.0,3.629067659378052,3.629091739654541,8.787866363491048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.798828125,0.0,1522.290283203125,1895.4371337890625,0.0,2513.672607421875,0.7466476559638977,1.0,0.0,3.0,1.0,0.0
17676120,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8574156165122986,0.3756977915763855,0.3401282131671905,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.953533411026001,0.5080295205116272,0.4820822477340698,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8524026870727539,0.3697096109390259,0.2598251700401306,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8481932878494263,0.3635078370571136,0.3464206457138061,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6465597748756409,0.1581773459911346,0.7259660363197327,284.9184875488281,284.95001220703125,304.8815002441406,298.2745361328125,300.8355407714844,297.26922607421875,284.9198913574219,1.0,0.5016433000564575,1.0,1.0,0.8071277141571045,1.0,-2.5864052772521973,1.2075533866882324,1.3788518905639648,0.6132284998893738,0.8817456960678101,0.8817456960678101,0.0,128.62588500976562,139.0,73083.109375,0.0,1549.842041015625,1.0,278.2572021484375,283.0714416503906,301.2891540527344,306.0844116210937,293.1499938964844,293.1499938964844,278.54998779296875,37651.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046126961708069,1.0,0.0,0.0,3.629067659378052,3.629091739654541,8.787866363491048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.798828125,0.0,1522.290283203125,1895.4371337890625,0.0,2513.672607421875,0.7466476559638977,1.0,0.0,3.0,1.0,0.0
17676180,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8530548810958862,0.3762922883033752,0.3405443727970123,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9489381313323976,0.5100435018539429,0.4838585257530212,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8502880334854126,0.3732395470142364,0.2622201144695282,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8446671962738037,0.3649770617485046,0.3477472066879272,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6436220407485962,0.1586170196533203,0.7280620336532593,285.0096130371094,284.95001220703125,304.9122314453125,298.2885131835937,300.85174560546875,297.2737731933594,285.0069885253906,1.0,0.5050755143165588,1.0,1.0,0.8093088269233704,1.0,-2.59602427482605,1.211817502975464,1.3842068910598757,0.615262508392334,0.9751044511795044,0.9751044511795044,0.0,131.87559509277344,142.0,72990.34375,0.0,1577.3634033203125,1.0,278.543212890625,283.1625061035156,301.27960205078125,305.9931335449219,293.1499938964844,293.1499938964844,278.25,33310.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997065782546997,1.0,0.0,0.0,3.778843879699707,3.7788686752319336,9.528206987852172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.54296875,0.0,1660.463134765625,1895.4371337890625,0.0,2468.74267578125,0.7702155113220215,1.0,0.0,3.0,1.0,0.0
17676240,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8530548810958862,0.3762922883033752,0.3405443727970123,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9489381313323976,0.5100435018539429,0.4838585257530212,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8502880334854126,0.3732395470142364,0.2622201144695282,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8446671962738037,0.3649770617485046,0.3477472066879272,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6436220407485962,0.1586170196533203,0.7280620336532593,285.0096130371094,284.95001220703125,304.9122314453125,298.2885131835937,300.85174560546875,297.2737731933594,285.0069885253906,1.0,0.5050755143165588,1.0,1.0,0.8093088269233704,1.0,-2.59602427482605,1.211817502975464,1.3842068910598757,0.615262508392334,0.9751044511795044,0.9751044511795044,0.0,131.87559509277344,142.0,72990.34375,0.0,1577.3634033203125,1.0,278.543212890625,283.1625061035156,301.27960205078125,305.9931335449219,293.1499938964844,293.1499938964844,278.25,33310.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997065782546997,1.0,0.0,0.0,3.778843879699707,3.7788686752319336,9.528206987852172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.54296875,0.0,1660.463134765625,1895.4371337890625,0.0,2468.74267578125,0.7702155113220215,1.0,0.0,3.0,1.0,0.0
17676300,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8509236574172974,0.3761090636253357,0.340704083442688,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9466798305511476,0.5106388330459595,0.4847285449504852,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8492783904075623,0.3746605515480041,0.2634050250053406,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8429797887802124,0.3654214143753052,0.348409354686737,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6422445178031921,0.1587231457233429,0.7292061448097229,284.8711853027344,284.95001220703125,304.9272766113281,298.2944641113281,300.8570861816406,297.2713623046875,284.8675842285156,1.0,0.5067736506462097,1.0,1.0,0.8103994131088257,1.0,-2.600860118865967,1.2139474153518677,1.386912822723389,0.616364598274231,0.8807941675186157,0.8807941675186157,0.0,133.50164794921875,142.0,73836.65625,0.0,1591.232666015625,1.0,278.2948608398437,283.0098571777344,301.32623291015625,306.2291564941406,293.1499938964844,293.1499938964844,278.25,37247.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052269816398621,1.0,0.0,0.0,3.7451601028442383,3.745185375213623,9.359099522043834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.26953125,0.0,1651.2125244140625,1895.4371337890625,0.0,2519.3095703125,0.764866292476654,1.0,0.0,3.0,1.0,0.0
17676360,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8480818271636963,0.3758301138877868,0.3404884934425354,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9435734152793884,0.5111056566238403,0.4852263033390045,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8476186394691467,0.3760090470314026,0.2643733620643616,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8406724333763123,0.3657518029212951,0.3487915694713592,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6403836607933044,0.158758670091629,0.7297427654266357,284.9139099121094,284.95001220703125,304.9421081542969,298.2997131347656,300.8614196777344,297.2673645019531,284.91632080078125,1.0,0.5083474516868591,1.0,1.0,0.8115144968032837,1.0,-2.60346794128418,1.21497905254364,1.3884888887405396,0.6168453693389893,0.8887761831283569,0.8887761831283569,0.0,135.3616180419922,130.0,73679.75,0.0,1603.0947265625,1.0,278.2569885253906,283.0569152832031,301.3148193359375,306.15264892578125,293.1499938964844,293.1499938964844,278.54998779296875,37792.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060615658760071,1.0,0.0,0.0,3.668487548828125,3.668512105941773,8.979815220300225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.0546875,0.0,1567.311279296875,1895.4371337890625,0.0,2526.97265625,0.7539215683937073,1.0,0.0,3.0,1.0,0.0
17676420,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.853052020072937,0.3764414489269256,0.3406684398651123,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9508649706840516,0.5130793452262878,0.4867098927497864,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8548046946525574,0.3796368837356567,0.2666426599025726,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8461790680885315,0.3671943843364715,0.3498349487781524,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6442993879318237,0.1592115461826324,0.7307002544403076,285.0101013183594,284.95001220703125,304.9711608886719,298.3082275390625,300.8768310546875,297.2723999023437,285.0074462890625,1.0,0.5068907141685486,1.0,1.0,0.8137447834014893,1.0,-2.6105949878692627,1.2180020809173584,1.3925929069519043,0.6182747483253479,0.9849456548690796,0.9849456548690796,0.0,132.44032287597656,118.0,73488.1015625,0.0,1600.0145263671875,1.0,278.5434875488281,283.1529235839844,301.2992553710937,306.0490417480469,293.1499938964844,293.1499938964844,278.25,33429.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011592626571655,1.0,0.0,0.0,3.812813520431519,3.8128387928009033,9.7002839538618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.021484375,0.0,1701.8740234375,1895.4371337890625,0.0,2482.02880859375,0.7765485644340515,1.0,0.0,3.0,1.0,0.0
17676480,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.853052020072937,0.3764414489269256,0.3406684398651123,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9508649706840516,0.5130793452262878,0.4867098927497864,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8548046946525574,0.3796368837356567,0.2666426599025726,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8461790680885315,0.3671943843364715,0.3498349487781524,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6442993879318237,0.1592115461826324,0.7307002544403076,285.0101013183594,284.95001220703125,304.9711608886719,298.3082275390625,300.8768310546875,297.2723999023437,285.0074462890625,1.0,0.5068907141685486,1.0,1.0,0.8137447834014893,1.0,-2.6105949878692627,1.2180020809173584,1.3925929069519043,0.6182747483253479,0.9849456548690796,0.9849456548690796,0.0,132.44032287597656,118.0,73488.1015625,0.0,1600.0145263671875,1.0,278.5434875488281,283.1529235839844,301.2992553710937,306.0490417480469,293.1499938964844,293.1499938964844,278.25,33429.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011592626571655,1.0,0.0,0.0,3.812813520431519,3.8128387928009033,9.7002839538618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.021484375,0.0,1701.8740234375,1895.4371337890625,0.0,2482.02880859375,0.7765485644340515,1.0,0.0,3.0,1.0,0.0
17676540,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8635613918304443,0.3760329484939575,0.3402898013591766,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9645270705223083,0.5140852928161621,0.4876516759395599,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8678042888641357,0.3825266063213348,0.2685921192169189,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8572794198989868,0.3679734468460083,0.3504936397075653,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6525402665138245,0.1594207882881164,0.7307919263839722,284.9089050292969,284.95001220703125,304.99932861328125,298.3142395019531,300.8857421875,297.26666259765625,284.91094970703125,1.0,0.5028940439224243,1.0,1.0,0.81597501039505,1.0,-2.6145219802856445,1.2194281816482544,1.3950939178466797,0.6189653277397156,0.8930545449256897,0.8930545449256897,0.0,126.04483032226562,106.0,74090.421875,0.0,1576.9732666015625,1.0,278.2567138671875,283.0428771972656,301.3285522460937,306.19708251953125,293.1499938964844,293.1499938964844,278.54998779296875,37936.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073576092720032,1.0,0.0,0.0,3.699565887451172,3.6995906829833984,9.132608056461322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.3486328125,0.0,1603.69873046875,1895.4371337890625,0.0,2538.881103515625,0.7595168948173523,1.0,0.0,3.0,1.0,0.0
17676600,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8635613918304443,0.3760329484939575,0.3402898013591766,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9645270705223083,0.5140852928161621,0.4876516759395599,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8678042888641357,0.3825266063213348,0.2685921192169189,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8572794198989868,0.3679734468460083,0.3504936397075653,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6525402665138245,0.1594207882881164,0.7307919263839722,284.9089050292969,284.95001220703125,304.99932861328125,298.3142395019531,300.8857421875,297.26666259765625,284.91094970703125,1.0,0.5028940439224243,1.0,1.0,0.81597501039505,1.0,-2.6145219802856445,1.2194281816482544,1.3950939178466797,0.6189653277397156,0.8930545449256897,0.8930545449256897,0.0,126.04483032226562,106.0,74090.421875,0.0,1576.9732666015625,1.0,278.2567138671875,283.0428771972656,301.3285522460937,306.19708251953125,293.1499938964844,293.1499938964844,278.54998779296875,37936.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073576092720032,1.0,0.0,0.0,3.699565887451172,3.6995906829833984,9.132608056461322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.3486328125,0.0,1603.69873046875,1895.4371337890625,0.0,2538.881103515625,0.7595168948173523,1.0,0.0,3.0,1.0,0.0
17676660,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8810710906982422,0.3767519891262054,0.3403287231922149,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.983457624912262,0.5160536170005798,0.4888737499713897,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8879597187042236,0.3863387405872345,0.2708031237125397,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8751524686813354,0.369469940662384,0.3513379096984863,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.666039764881134,0.1599922031164169,0.7311081886291504,285.0098571777344,284.95001220703125,305.0265808105469,298.31787109375,300.9009094238281,297.2728576660156,285.0072937011719,1.0,0.4973969757556915,1.0,1.0,0.8181569576263428,1.0,-2.6200828552246094,1.2217026948928833,1.398380160331726,0.6200027465820312,0.9907803535461426,0.9907803535461426,0.0,117.0531768798828,94.0,73800.75,0.0,1544.5196533203125,1.0,278.54364013671875,283.1454467773437,301.3080749511719,306.0806884765625,293.1499938964844,293.1499938964844,278.25,33557.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022770881652832,1.0,0.0,0.0,3.835273504257202,3.835299015045166,9.814901886784355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.751953125,0.0,1730.0235595703125,1895.4371337890625,0.0,2492.262451171875,0.7807728052139282,1.0,0.0,3.0,1.0,0.0
17676720,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8810710906982422,0.3767519891262054,0.3403287231922149,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.983457624912262,0.5160536170005798,0.4888737499713897,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8879597187042236,0.3863387405872345,0.2708031237125397,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8751524686813354,0.369469940662384,0.3513379096984863,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.666039764881134,0.1599922031164169,0.7311081886291504,285.0098571777344,284.95001220703125,305.0265808105469,298.31787109375,300.9009094238281,297.2728576660156,285.0072937011719,1.0,0.4973969757556915,1.0,1.0,0.8181569576263428,1.0,-2.6200828552246094,1.2217026948928833,1.398380160331726,0.6200027465820312,0.9907803535461426,0.9907803535461426,0.0,117.0531768798828,94.0,73800.75,0.0,1544.5196533203125,1.0,278.54364013671875,283.1454467773437,301.3080749511719,306.0806884765625,293.1499938964844,293.1499938964844,278.25,33557.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022770881652832,1.0,0.0,0.0,3.835273504257202,3.835299015045166,9.814901886784355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.751953125,0.0,1730.0235595703125,1895.4371337890625,0.0,2492.262451171875,0.7807728052139282,1.0,0.0,3.0,1.0,0.0
17676780,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.901751697063446,0.3764197528362274,0.3399317860603332,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.5171146988868713,0.4865653812885284,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9119234681129456,0.3893769979476928,0.2727878093719482,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.896501898765564,0.3702839016914367,0.3519339859485626,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6824368834495544,0.1603066772222519,0.7312042713165283,284.9052124023437,284.95001220703125,305.0529479980469,298.3193359375,300.9091491699219,297.2681884765625,284.9063720703125,1.0,0.4908152818679809,1.0,1.0,0.8203389048576355,1.0,-2.619919776916504,1.2210708856582642,1.3988490104675293,0.6199114918708801,0.8957165479660034,0.8957165479660034,0.0,107.72504425048828,82.0,74326.5390625,0.0,1502.71240234375,1.0,278.2565612792969,283.0316772460937,301.3332824707031,306.2224426269531,293.1499938964844,293.1499938964844,278.54998779296875,38030.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083866238594055,1.0,0.0,0.0,3.72079873085022,3.7208237648010254,9.23773825434182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.333984375,0.0,1628.8612060546875,1895.4371337890625,0.0,2548.343505859375,0.7633765339851379,1.0,0.0,3.0,1.0,0.0
17676840,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.901751697063446,0.3764197528362274,0.3399317860603332,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.5171146988868713,0.4865653812885284,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9119234681129456,0.3893769979476928,0.2727878093719482,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.896501898765564,0.3702839016914367,0.3519339859485626,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6824368834495544,0.1603066772222519,0.7312042713165283,284.9052124023437,284.95001220703125,305.0529479980469,298.3193359375,300.9091491699219,297.2681884765625,284.9063720703125,1.0,0.4908152818679809,1.0,1.0,0.8203389048576355,1.0,-2.619919776916504,1.2210708856582642,1.3988490104675293,0.6199114918708801,0.8957165479660034,0.8957165479660034,0.0,107.72504425048828,82.0,74326.5390625,0.0,1502.71240234375,1.0,278.2565612792969,283.0316772460937,301.3332824707031,306.2224426269531,293.1499938964844,293.1499938964844,278.54998779296875,38030.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083866238594055,1.0,0.0,0.0,3.72079873085022,3.7208237648010254,9.23773825434182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.333984375,0.0,1628.8612060546875,1895.4371337890625,0.0,2548.343505859375,0.7633765339851379,1.0,0.0,3.0,1.0,0.0
17676900,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9098688960075378,0.3766649067401886,0.339809387922287,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.5189619660377502,0.4743386507034302,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9222450852394104,0.3912268579006195,0.2738408148288727,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.904716730117798,0.3709161877632141,0.3522539436817169,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6887325048446655,0.1605390459299087,0.731365978717804,285.01495361328125,284.95001220703125,305.0657653808594,298.3193054199219,300.9162902832031,297.2735290527344,285.0166931152344,1.0,0.4865768551826477,1.0,1.0,0.8214298486709595,1.0,-2.607086181640625,1.2145038843154907,1.3925822973251345,0.616317868232727,0.9713513851165771,0.9713513851165771,0.0,104.13751220703124,82.0,73382.8984375,0.0,1469.3507080078125,1.0,278.5038452148437,283.1565856933594,301.2931823730469,306.00128173828125,293.1499938964844,293.1499938964844,278.54998779296875,34484.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035101294517517,1.0,0.0,0.0,3.7671010494232178,3.767126083374024,9.469081305724104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.6650390625,0.0,1655.6903076171875,1895.4371337890625,0.0,2503.560791015625,0.7705895900726318,1.0,0.0,3.0,1.0,0.0
17676960,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9205496907234192,0.3769826591014862,0.3399880528450012,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.5221878290176392,0.4602254033088684,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9347932934761048,0.3931500613689422,0.275084912776947,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.915355622768402,0.3716334998607635,0.352791428565979,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6963735818862915,0.1608180850744247,0.7319377064704895,284.98016357421875,284.95001220703125,305.0783386230469,298.3187866210937,300.927001953125,297.2858581542969,284.9764404296875,1.0,0.4818980693817138,1.0,1.0,0.822414755821228,1.0,-2.593172788619995,1.2074203491210938,1.385752558708191,0.6124930381774902,0.9650939106941224,0.9650939106941224,0.0,100.14613342285156,70.0,73158.015625,0.0,1433.174560546875,1.0,278.5434265136719,283.1220092773437,301.3036499023437,306.0548095703125,293.1499938964844,293.1499938964844,278.25,34388.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024089932441711,1.0,0.0,0.0,3.821512699127197,3.821537971496582,9.74459680946893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.6357421875,0.0,1719.8597412109375,1895.4371337890625,0.0,2493.470703125,0.7787202000617981,1.0,0.0,3.0,1.0,0.0
17677020,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9448143243789672,0.3765172064304352,0.3395033180713653,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.5305095911026001,0.429630309343338,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9614278674125672,0.3961451649665832,0.2770738899707794,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.940567433834076,0.3722907304763794,0.3532928228378296,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7133326530456543,0.1610609591007232,0.7319896221160889,284.8894958496094,284.95001220703125,305.102783203125,298.3163452148437,300.951171875,297.3174133300781,284.8905029296875,1.0,0.4712800085544586,1.0,1.0,0.8243845701217651,1.0,-2.558892011642456,1.1900711059570312,1.3688209056854248,0.6031872630119324,0.8609912395477295,0.8609912395477295,0.0,91.73291015625,88.0,72399.1640625,0.0,1351.7816162109375,1.0,278.2568664550781,283.0403747558594,301.31524658203125,306.09521484375,293.1499938964844,293.1499938964844,278.54998779296875,39490.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055016994476318,1.0,0.0,0.0,3.617929220199585,3.617953538894653,8.734004381949489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.296875,0.0,1523.6654052734375,1895.4371337890625,0.0,2521.831298828125,0.7460419535636902,1.0,0.0,3.0,1.0,0.0
17677080,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9448143243789672,0.3765172064304352,0.3395033180713653,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.5305095911026001,0.429630309343338,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9614278674125672,0.3961451649665832,0.2770738899707794,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.940567433834076,0.3722907304763794,0.3532928228378296,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7133326530456543,0.1610609591007232,0.7319896221160889,284.8894958496094,284.95001220703125,305.102783203125,298.3163452148437,300.951171875,297.3174133300781,284.8905029296875,1.0,0.4712800085544586,1.0,1.0,0.8243845701217651,1.0,-2.558892011642456,1.1900711059570312,1.3688209056854248,0.6031872630119324,0.8609912395477295,0.8609912395477295,0.0,91.73291015625,88.0,72399.1640625,0.0,1351.7816162109375,1.0,278.2568664550781,283.0403747558594,301.31524658203125,306.09521484375,293.1499938964844,293.1499938964844,278.54998779296875,39490.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055016994476318,1.0,0.0,0.0,3.617929220199585,3.617953538894653,8.734004381949489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.296875,0.0,1523.6654052734375,1895.4371337890625,0.0,2521.831298828125,0.7460419535636902,1.0,0.0,3.0,1.0,0.0
17677140,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9515920877456664,0.3772550225257873,0.3398467302322387,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.5402745604515076,0.4218670725822449,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9703242778778076,0.4001664817333221,0.279644101858139,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9481697082519532,0.3737542927265167,0.3543953597545624,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7183027863502502,0.1617970317602157,0.7343071103096008,284.9886169433594,284.95001220703125,305.126220703125,298.31219482421875,300.9887084960937,297.3695983886719,284.9877624511719,1.0,0.4706358313560486,1.0,1.0,0.8263543248176575,1.0,-2.5571272373199463,1.188876748085022,1.368250608444214,0.602067768573761,0.9418817162513732,0.9418817162513732,0.0,89.89315795898438,108.0,71756.765625,0.0,1341.539306640625,1.0,278.5426025390625,283.14703369140625,301.2889709472656,305.92987060546875,293.1499938964844,293.1499938964844,278.25,34253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974646687507629,1.0,0.0,0.0,3.7248668670654297,3.724891424179077,9.25794950035197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.939453125,0.0,1604.735595703125,1895.4371337890625,0.0,2448.268310546875,0.7610506415367126,1.0,0.0,3.0,1.0,0.0
17677200,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9515920877456664,0.3772550225257873,0.3398467302322387,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.5402745604515076,0.4218670725822449,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9703242778778076,0.4001664817333221,0.279644101858139,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9481697082519532,0.3737542927265167,0.3543953597545624,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7183027863502502,0.1617970317602157,0.7343071103096008,284.9886169433594,284.95001220703125,305.126220703125,298.31219482421875,300.9887084960937,297.3695983886719,284.9877624511719,1.0,0.4706358313560486,1.0,1.0,0.8263543248176575,1.0,-2.5571272373199463,1.188876748085022,1.368250608444214,0.602067768573761,0.9418817162513732,0.9418817162513732,0.0,89.89315795898438,108.0,71756.765625,0.0,1341.539306640625,1.0,278.5426025390625,283.14703369140625,301.2889709472656,305.92987060546875,293.1499938964844,293.1499938964844,278.25,34253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974646687507629,1.0,0.0,0.0,3.7248668670654297,3.724891424179077,9.25794950035197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.939453125,0.0,1604.735595703125,1895.4371337890625,0.0,2448.268310546875,0.7610506415367126,1.0,0.0,3.0,1.0,0.0
17677260,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9397031664848328,0.3771313428878784,0.3400382101535797,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9990000128746032,0.5456339120864868,0.4364958107471466,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9622448086738586,0.4035537838935852,0.2821953296661377,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9371367692947388,0.3746792376041412,0.35553640127182,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7114317417144775,0.1623611003160476,0.7377797961235046,284.9344787597656,284.95001220703125,305.1486511230469,298.3065185546875,301.0074462890625,297.38287353515625,284.9364929199219,1.0,0.4776217639446258,1.0,1.0,0.827686071395874,1.0,-2.58352279663086,1.201610803604126,1.3819119930267334,0.6088915467262268,0.8847607970237732,0.8847607970237732,0.0,94.13412475585938,128.0,72791.640625,0.0,1394.0430908203125,1.0,278.2572937011719,283.07135009765625,301.3178405761719,306.0855712890625,293.1499938964844,293.1499938964844,278.54998779296875,37324.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029597997665405,1.0,0.0,0.0,3.614948272705078,3.614972352981568,8.719618449504196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.6669921875,0.0,1504.3388671875,1895.4371337890625,0.0,2498.516845703125,0.7441644072532654,1.0,0.0,3.0,1.0,0.0
17677320,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9397031664848328,0.3771313428878784,0.3400382101535797,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9990000128746032,0.5456339120864868,0.4364958107471466,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9622448086738586,0.4035537838935852,0.2821953296661377,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9371367692947388,0.3746792376041412,0.35553640127182,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7114317417144775,0.1623611003160476,0.7377797961235046,284.9344787597656,284.95001220703125,305.1486511230469,298.3065185546875,301.0074462890625,297.38287353515625,284.9364929199219,1.0,0.4776217639446258,1.0,1.0,0.827686071395874,1.0,-2.58352279663086,1.201610803604126,1.3819119930267334,0.6088915467262268,0.8847607970237732,0.8847607970237732,0.0,94.13412475585938,128.0,72791.640625,0.0,1394.0430908203125,1.0,278.2572937011719,283.07135009765625,301.3178405761719,306.0855712890625,293.1499938964844,293.1499938964844,278.54998779296875,37324.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029597997665405,1.0,0.0,0.0,3.614948272705078,3.614972352981568,8.719618449504196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.6669921875,0.0,1504.3388671875,1895.4371337890625,0.0,2498.516845703125,0.7441644072532654,1.0,0.0,3.0,1.0,0.0
