time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9174931049346924,0.3779935538768768,0.3408608734607696,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9990000128746032,0.5470008254051208,0.4654034078121185,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9437520503997804,0.4077835083007812,0.285193383693695,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9157163500785828,0.3762640655040741,0.357129693031311,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.6970869302749634,0.1631477177143097,0.7423092126846313,285.04901123046875,284.95001220703125,305.1700439453125,298.2994384765625,301.0160217285156,297.375,285.0480651855469,1.0,0.4901103377342224,1.0,1.0,0.8290178179740906,1.0,-2.630188465118408,1.2243106365203855,1.405877709388733,0.6212348937988281,1.0,1.0,0.0,102.6941146850586,148.0,73576.796875,0.0,1494.072509765625,1.0,278.543212890625,283.1708374023437,301.2995300292969,306.037109375,293.1499938964844,293.1499938964844,278.25,32533.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999503016471863,1.0,0.0,0.0,3.8013992309570312,3.801424264907837,9.642292297940005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.0478515625,0.0,1681.2095947265625,1895.4371337890625,0.0,2470.970947265625,0.7739453315734863,1.0,0.0,3.0,1.0,0.0
17677440,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9174931049346924,0.3779935538768768,0.3408608734607696,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9990000128746032,0.5470008254051208,0.4654034078121185,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9437520503997804,0.4077835083007812,0.285193383693695,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9157163500785828,0.3762640655040741,0.357129693031311,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.6970869302749634,0.1631477177143097,0.7423092126846313,285.04901123046875,284.95001220703125,305.1700439453125,298.2994384765625,301.0160217285156,297.375,285.0480651855469,1.0,0.4901103377342224,1.0,1.0,0.8290178179740906,1.0,-2.630188465118408,1.2243106365203855,1.405877709388733,0.6212348937988281,1.0,1.0,0.0,102.6941146850586,148.0,73576.796875,0.0,1494.072509765625,1.0,278.543212890625,283.1708374023437,301.2995300292969,306.037109375,293.1499938964844,293.1499938964844,278.25,32533.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999503016471863,1.0,0.0,0.0,3.8013992309570312,3.801424264907837,9.642292297940005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.0478515625,0.0,1681.2095947265625,1895.4371337890625,0.0,2470.970947265625,0.7739453315734863,1.0,0.0,3.0,1.0,0.0
17677500,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.904681384563446,0.3779274821281433,0.3412539064884186,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.5456677079200745,0.4839568138122558,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9315583109855652,0.4095018208026886,0.2866972684860229,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9034604430198668,0.3767552375793457,0.3579702377319336,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.688235878944397,0.1633726358413696,0.7446877956390381,284.9172668457031,284.95001220703125,305.1803283691406,298.2954406738281,301.0121154785156,297.3555603027344,284.9126281738281,1.0,0.4978787004947662,1.0,1.0,0.8296836614608765,1.0,-2.658626079559326,1.2381552457809448,1.4204708337783811,0.6288518309593201,0.9328282475471495,0.9328282475471495,0.0,108.38998413085938,148.0,75169.703125,0.0,1558.83154296875,1.0,278.2947692871094,283.01007080078125,301.3405456542969,306.3085021972656,293.1499938964844,293.1499938964844,278.25,35186.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070436120033264,1.0,0.0,0.0,3.8166329860687256,3.8166584968566895,9.719727813717327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.7021484375,0.0,1720.21728515625,1895.4371337890625,0.0,2535.99462890625,0.7772666215896606,1.0,0.0,3.0,1.0,0.0
17677560,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8913992047309875,0.3776525855064392,0.3412396311759949,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9990000128746032,0.5429928302764893,0.5051884055137634,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9176992774009703,0.4110451340675354,0.2879456877708435,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8906920552253723,0.3770536482334137,0.3585115373134613,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6783266067504883,0.1634500622749328,0.7463104724884033,284.9426574707031,284.95001220703125,305.1903686523437,298.2911376953125,301.0032653808594,297.32763671875,284.9465026855469,1.0,0.5063450336456299,1.0,1.0,0.8312481045722961,1.0,-2.688218832015991,1.2523987293243408,1.4358199834823608,0.6366388201713562,0.9410412907600404,0.9410412907600404,0.0,115.04410552978516,166.0,75751.6640625,0.0,1630.924072265625,1.0,278.25634765625,283.0310974121094,301.3254699707031,306.2810974121094,293.1499938964844,293.1499938964844,278.1499938964844,36013.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100959658622742,1.0,0.0,0.0,3.79047155380249,3.790497064590454,9.586934766048216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.06640625,0.0,1695.2413330078125,1895.4371337890625,0.0,2564.077392578125,0.7747491002082825,1.0,0.0,3.0,1.0,0.0
17677620,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8536834120750427,0.3772141933441162,0.3416112661361694,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9672107100486756,0.5377612709999084,0.5112137198448181,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8796850442886353,0.4141896665096283,0.2907282710075378,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.853788435459137,0.3776087760925293,0.3598693013191223,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.6497806310653687,0.163379892706871,0.7501760125160217,284.93243408203125,284.95001220703125,305.2095947265625,298.28179931640625,300.98760986328125,297.2843017578125,284.93194580078125,1.0,0.5215123891830444,1.0,1.0,0.8343769311904907,1.0,-2.700735330581665,1.2576472759246826,1.4430880546569824,0.6407645344734192,0.9203977584838868,0.9203977584838868,0.0,135.78634643554688,184.0,76337.7109375,0.0,1747.497802734375,1.0,278.15252685546875,283.0025939941406,301.30047607421875,306.3080444335937,293.1499938964844,293.1499938964844,278.1499938964844,36687.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143969178199768,1.0,0.0,0.0,3.76355504989624,3.763580322265625,9.451262599213806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.818359375,0.0,1668.513916015625,1895.4371337890625,0.0,2603.74169921875,0.7701144218444824,1.0,0.0,3.0,1.0,0.0
17677680,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8536834120750427,0.3772141933441162,0.3416112661361694,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9672107100486756,0.5377612709999084,0.5112137198448181,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8796850442886353,0.4141896665096283,0.2907282710075378,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.853788435459137,0.3776087760925293,0.3598693013191223,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.6497806310653687,0.163379892706871,0.7501760125160217,284.93243408203125,284.95001220703125,305.2095947265625,298.28179931640625,300.98760986328125,297.2843017578125,284.93194580078125,1.0,0.5215123891830444,1.0,1.0,0.8343769311904907,1.0,-2.700735330581665,1.2576472759246826,1.4430880546569824,0.6407645344734192,0.9203977584838868,0.9203977584838868,0.0,135.78634643554688,184.0,76337.7109375,0.0,1747.497802734375,1.0,278.15252685546875,283.0025939941406,301.30047607421875,306.3080444335937,293.1499938964844,293.1499938964844,278.1499938964844,36687.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143969178199768,1.0,0.0,0.0,3.76355504989624,3.763580322265625,9.451262599213806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.818359375,0.0,1668.513916015625,1895.4371337890625,0.0,2603.74169921875,0.7701144218444824,1.0,0.0,3.0,1.0,0.0
17677740,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8282707929611206,0.3769566118717193,0.3420316576957702,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.932775855064392,0.5363389253616333,0.5099641680717468,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8544660806655884,0.4174918532371521,0.2935291528701782,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.828994870185852,0.3782714605331421,0.3611905574798584,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6307365298271179,0.1632949709892273,0.7532130479812622,284.9484558105469,284.95001220703125,305.22772216796875,298.2716064453125,300.9886779785156,297.2718505859375,284.94903564453125,1.0,0.5356864333152771,1.0,1.0,0.8375058174133301,1.0,-2.713186264038086,1.263205647468567,1.449980616569519,0.643445611000061,0.9250747561454772,0.9250747561454772,0.0,155.1168975830078,187.0,76506.0078125,0.0,1852.25341796875,1.0,278.15008544921875,283.015625,301.2773742675781,306.27764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36128.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151243925094604,1.0,0.0,0.0,3.757762670516968,3.757787704467773,9.4221923063742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.7607421875,0.0,1657.3865966796875,1895.4371337890625,0.0,2610.461181640625,0.7685580253601074,1.0,0.0,3.0,1.0,0.0
17677800,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8282707929611206,0.3769566118717193,0.3420316576957702,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.932775855064392,0.5363389253616333,0.5099641680717468,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8544660806655884,0.4174918532371521,0.2935291528701782,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.828994870185852,0.3782714605331421,0.3611905574798584,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6307365298271179,0.1632949709892273,0.7532130479812622,284.9484558105469,284.95001220703125,305.22772216796875,298.2716064453125,300.9886779785156,297.2718505859375,284.94903564453125,1.0,0.5356864333152771,1.0,1.0,0.8375058174133301,1.0,-2.713186264038086,1.263205647468567,1.449980616569519,0.643445611000061,0.9250747561454772,0.9250747561454772,0.0,155.1168975830078,187.0,76506.0078125,0.0,1852.25341796875,1.0,278.15008544921875,283.015625,301.2773742675781,306.27764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36128.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151243925094604,1.0,0.0,0.0,3.757762670516968,3.757787704467773,9.4221923063742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.7607421875,0.0,1657.3865966796875,1895.4371337890625,0.0,2610.461181640625,0.7685580253601074,1.0,0.0,3.0,1.0,0.0
17677860,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8140963315963745,0.3767309784889221,0.3423009216785431,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9129234552383424,0.5361300110816956,0.510047197341919,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8417607545852661,0.42083939909935,0.2962147891521454,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8154513239860535,0.3789673745632171,0.3623391389846802,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6203070878982544,0.1632538437843322,0.7553452849388123,284.9539489746094,284.95001220703125,305.2447204589844,298.2606811523437,300.9926452636719,297.2667541503906,284.9540405273437,1.0,0.5445103049278259,1.0,1.0,0.8403875827789307,1.0,-2.720779657363892,1.266314148902893,1.4544655084609983,0.6453812718391418,0.9301083087921144,0.9301083087921144,0.0,168.08993530273438,175.0,76650.8125,0.0,1924.0145263671875,1.0,278.1499938964844,283.01617431640625,301.2647705078125,306.2726745605469,293.1499938964844,293.1499938964844,278.1499938964844,35860.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158755302429199,1.0,0.0,0.0,3.764872312545776,3.764897584915161,9.45788031003758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.939453125,0.0,1663.6915283203125,1895.4371337890625,0.0,2617.402099609375,0.7696365714073181,1.0,0.0,3.0,1.0,0.0
17677920,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8140963315963745,0.3767309784889221,0.3423009216785431,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9129234552383424,0.5361300110816956,0.510047197341919,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8417607545852661,0.42083939909935,0.2962147891521454,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8154513239860535,0.3789673745632171,0.3623391389846802,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6203070878982544,0.1632538437843322,0.7553452849388123,284.9539489746094,284.95001220703125,305.2447204589844,298.2606811523437,300.9926452636719,297.2667541503906,284.9540405273437,1.0,0.5445103049278259,1.0,1.0,0.8403875827789307,1.0,-2.720779657363892,1.266314148902893,1.4544655084609983,0.6453812718391418,0.9301083087921144,0.9301083087921144,0.0,168.08993530273438,175.0,76650.8125,0.0,1924.0145263671875,1.0,278.1499938964844,283.01617431640625,301.2647705078125,306.2726745605469,293.1499938964844,293.1499938964844,278.1499938964844,35860.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158755302429199,1.0,0.0,0.0,3.764872312545776,3.764897584915161,9.45788031003758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.939453125,0.0,1663.6915283203125,1895.4371337890625,0.0,2617.402099609375,0.7696365714073181,1.0,0.0,3.0,1.0,0.0
17677980,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.811539351940155,0.3765294551849365,0.3421976566314697,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9098768830299376,0.5363814234733582,0.5102882385253906,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8414050340652466,0.4242273271083832,0.298622578382492,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8135331869125366,0.3796791732311249,0.3630928993225097,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6185385584831238,0.1632723063230514,0.7557756304740906,284.95269775390625,284.95001220703125,305.26055908203125,298.24920654296875,300.9973449707031,297.2644348144531,284.95263671875,1.0,0.546116054058075,1.0,1.0,0.843269407749176,1.0,-2.7252659797668457,1.2679100036621094,1.457356095314026,0.6464826464653015,0.9316353797912598,0.9316353797912598,0.0,170.5590362548828,163.0,76724.96875,0.0,1942.4532470703125,1.0,278.1499938964844,283.0115966796875,301.2529602050781,306.2672424316406,293.1499938964844,293.1499938964844,278.1499938964844,35856.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166289329528809,1.0,0.0,0.0,3.772154569625856,3.7721798419952393,9.494503387941222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.4482421875,0.0,1672.2596435546875,1895.4371337890625,0.0,2624.367431640625,0.7709344625473022,1.0,0.0,3.0,1.0,0.0
17678040,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.811539351940155,0.3765294551849365,0.3421976566314697,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9098768830299376,0.5363814234733582,0.5102882385253906,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8414050340652466,0.4242273271083832,0.298622578382492,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8135331869125366,0.3796791732311249,0.3630928993225097,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6185385584831238,0.1632723063230514,0.7557756304740906,284.95269775390625,284.95001220703125,305.26055908203125,298.24920654296875,300.9973449707031,297.2644348144531,284.95263671875,1.0,0.546116054058075,1.0,1.0,0.843269407749176,1.0,-2.7252659797668457,1.2679100036621094,1.457356095314026,0.6464826464653015,0.9316353797912598,0.9316353797912598,0.0,170.5590362548828,163.0,76724.96875,0.0,1942.4532470703125,1.0,278.1499938964844,283.0115966796875,301.2529602050781,306.2672424316406,293.1499938964844,293.1499938964844,278.1499938964844,35856.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166289329528809,1.0,0.0,0.0,3.772154569625856,3.7721798419952393,9.494503387941222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.4482421875,0.0,1672.2596435546875,1895.4371337890625,0.0,2624.367431640625,0.7709344625473022,1.0,0.0,3.0,1.0,0.0
17678100,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8131251335144043,0.376456618309021,0.3420657813549042,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9121283292770386,0.5365966558456421,0.5104065537452698,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.844138503074646,0.4259543418884277,0.2997676730155945,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8154085278511047,0.3800524175167084,0.3633766174316406,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6197837591171265,0.1633197665214538,0.7556418180465698,284.95184326171875,284.95001220703125,305.2680358886719,298.2433166503906,300.9997863769531,297.263916015625,284.9517822265625,1.0,0.5452538728713989,1.0,1.0,0.8447102904319763,1.0,-2.726806879043579,1.2683733701705933,1.4584335088729858,0.6468197703361511,0.9317464232444764,0.9317464232444764,0.0,169.06613159179688,163.0,76737.9609375,0.0,1937.9168701171875,1.0,278.1499938964844,283.0096130371094,301.2467041015625,306.26220703125,293.1499938964844,293.1499938964844,278.1499938964844,35887.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169378638267517,1.0,0.0,0.0,3.774302244186402,3.774327516555786,9.505317279945302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.3798828125,0.0,1675.039794921875,1895.4371337890625,0.0,2627.224609375,0.7713460326194763,1.0,0.0,3.0,1.0,0.0
17678160,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.81583172082901,0.3764022886753082,0.3419115543365478,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9159508347511292,0.5368421077728271,0.5105188488960266,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8480791449546814,0.4277030229568481,0.3008975386619568,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8183913826942444,0.3804376721382141,0.3636306822299957,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6218721270561218,0.1633908152580261,0.7554205656051636,284.95123291015625,284.95001220703125,305.27520751953125,298.23736572265625,301.0023803710937,297.2637023925781,284.951171875,1.0,0.5437338948249817,1.0,1.0,0.8459442853927612,1.0,-2.728154182434082,1.268781065940857,1.459373116493225,0.6471275091171265,0.9317786693572998,0.9317786693572998,0.0,166.53646850585938,151.0,76744.4921875,0.0,1928.2518310546875,1.0,278.1499938964844,283.0079345703125,301.2403869628906,306.2564392089844,293.1499938964844,293.1499938964844,278.1499938964844,35914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172115683555603,1.0,0.0,0.0,3.775892972946167,3.775918245315552,9.513331633570488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.1455078125,0.0,1677.13037109375,1895.4371337890625,0.0,2629.755859375,0.7716541290283203,1.0,0.0,3.0,1.0,0.0
17678220,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8238151669502258,0.3763441741466522,0.3415690660476684,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9275200366973876,0.5373896360397339,0.5107232928276062,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8590087890625,0.431263118982315,0.3031384646892547,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8269330263137817,0.3812417387962341,0.3640861511230469,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6280215382575989,0.163599207997322,0.7548790574073792,284.9505310058594,284.95001220703125,305.28863525390625,298.2253112792969,301.0075378417969,297.2640075683594,284.9505310058594,1.0,0.5393195748329163,1.0,1.0,0.8484123349189758,1.0,-2.730578660964966,1.2694851160049438,1.461093544960022,0.6476338505744934,0.9318251609802246,0.9318251609802246,0.0,159.3098602294922,139.0,76746.734375,0.0,1898.383544921875,1.0,278.1499938964844,283.0053405761719,301.227783203125,306.24395751953125,293.1499938964844,293.1499938964844,278.1499938964844,35951.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176864981651306,1.0,0.0,0.0,3.777996778488159,3.778022050857544,9.523935773358972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.80859375,0.0,1679.9091796875,1895.4371337890625,0.0,2634.149658203125,0.7720639705657959,1.0,0.0,3.0,1.0,0.0
17678280,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8238151669502258,0.3763441741466522,0.3415690660476684,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9275200366973876,0.5373896360397339,0.5107232928276062,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8590087890625,0.431263118982315,0.3031384646892547,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8269330263137817,0.3812417387962341,0.3640861511230469,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6280215382575989,0.163599207997322,0.7548790574073792,284.9505310058594,284.95001220703125,305.28863525390625,298.2253112792969,301.0075378417969,297.2640075683594,284.9505310058594,1.0,0.5393195748329163,1.0,1.0,0.8484123349189758,1.0,-2.730578660964966,1.2694851160049438,1.461093544960022,0.6476338505744934,0.9318251609802246,0.9318251609802246,0.0,159.3098602294922,139.0,76746.734375,0.0,1898.383544921875,1.0,278.1499938964844,283.0053405761719,301.227783203125,306.24395751953125,293.1499938964844,293.1499938964844,278.1499938964844,35951.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176864981651306,1.0,0.0,0.0,3.777996778488159,3.778022050857544,9.523935773358972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.80859375,0.0,1679.9091796875,1895.4371337890625,0.0,2634.149658203125,0.7720639705657959,1.0,0.0,3.0,1.0,0.0
17678340,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8348595499992371,0.3763439953327179,0.3412074744701385,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9434801936149596,0.5379803776741028,0.5109004378318787,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8738108277320862,0.4349000155925751,0.3053770065307617,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8386202454566956,0.3820839822292328,0.3645017445087433,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6365899443626404,0.1638883799314499,0.7543450593948364,284.95037841796875,284.95001220703125,305.30084228515625,298.2132568359375,301.01251220703125,297.2649841308594,284.9504089355469,1.0,0.5336315035820007,1.0,1.0,0.8508803248405457,1.0,-2.732905864715576,1.270163893699646,1.4627419710159302,0.6480581164360046,0.9320070743560792,0.9320070743560792,0.0,150.09291076660156,127.0,76744.15625,0.0,1859.0379638671875,1.0,278.1499938964844,283.0032958984375,301.21539306640625,306.23114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35966.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181020021438599,1.0,0.0,0.0,3.7794175148010254,3.77944278717041,9.531099749438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.7822265625,0.0,1681.71533203125,1895.4371337890625,0.0,2637.994384765625,0.7723356485366821,1.0,0.0,3.0,1.0,0.0
17678400,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8348595499992371,0.3763439953327179,0.3412074744701385,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9434801936149596,0.5379803776741028,0.5109004378318787,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8738108277320862,0.4349000155925751,0.3053770065307617,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8386202454566956,0.3820839822292328,0.3645017445087433,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6365899443626404,0.1638883799314499,0.7543450593948364,284.95037841796875,284.95001220703125,305.30084228515625,298.2132568359375,301.01251220703125,297.2649841308594,284.9504089355469,1.0,0.5336315035820007,1.0,1.0,0.8508803248405457,1.0,-2.732905864715576,1.270163893699646,1.4627419710159302,0.6480581164360046,0.9320070743560792,0.9320070743560792,0.0,150.09291076660156,127.0,76744.15625,0.0,1859.0379638671875,1.0,278.1499938964844,283.0032958984375,301.21539306640625,306.23114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35966.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181020021438599,1.0,0.0,0.0,3.7794175148010254,3.77944278717041,9.531099749438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.7822265625,0.0,1681.71533203125,1895.4371337890625,0.0,2637.994384765625,0.7723356485366821,1.0,0.0,3.0,1.0,0.0
17678460,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8490522503852844,0.3763862252235412,0.3408442735671997,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.962348997592926,0.538585364818573,0.5110516548156738,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8923848271369934,0.4385991990566253,0.30762779712677,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8535928726196289,0.3829524517059326,0.364899605512619,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6477181315422058,0.1642419695854187,0.7539041042327881,284.9504699707031,284.95001220703125,305.3117980957031,298.20135498046875,301.01727294921875,297.2663879394531,284.95050048828125,1.0,0.527189314365387,1.0,1.0,0.8532764911651611,1.0,-2.735304117202759,1.2709100246429443,1.464394211769104,0.6484621167182922,0.932362735271454,0.932362735271454,0.0,139.73228454589844,115.0,76743.9609375,0.0,1814.399169921875,1.0,278.1499938964844,283.00152587890625,301.2033386230469,306.2186584472656,293.1499938964844,293.1499938964844,278.1499938964844,35968.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184919953346252,1.0,0.0,0.0,3.780794858932495,3.78082013130188,9.538048288959544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.3642578125,0.0,1683.3690185546875,1895.4371337890625,0.0,2641.60400390625,0.7725902199745178,1.0,0.0,3.0,1.0,0.0
17678520,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8490522503852844,0.3763862252235412,0.3408442735671997,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.962348997592926,0.538585364818573,0.5110516548156738,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8923848271369934,0.4385991990566253,0.30762779712677,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8535928726196289,0.3829524517059326,0.364899605512619,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6477181315422058,0.1642419695854187,0.7539041042327881,284.9504699707031,284.95001220703125,305.3117980957031,298.20135498046875,301.01727294921875,297.2663879394531,284.95050048828125,1.0,0.527189314365387,1.0,1.0,0.8532764911651611,1.0,-2.735304117202759,1.2709100246429443,1.464394211769104,0.6484621167182922,0.932362735271454,0.932362735271454,0.0,139.73228454589844,115.0,76743.9609375,0.0,1814.399169921875,1.0,278.1499938964844,283.00152587890625,301.2033386230469,306.2186584472656,293.1499938964844,293.1499938964844,278.1499938964844,35968.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184919953346252,1.0,0.0,0.0,3.780794858932495,3.78082013130188,9.538048288959544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.3642578125,0.0,1683.3690185546875,1895.4371337890625,0.0,2641.60400390625,0.7725902199745178,1.0,0.0,3.0,1.0,0.0
17678580,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8670111298561096,0.3764573037624359,0.3404857218265533,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9824650883674622,0.5391868948936462,0.5111781358718872,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9155779480934144,0.4423463642597198,0.3098953366279602,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8724467158317566,0.3838361501693725,0.3652890622615814,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6619384288787842,0.1646434217691421,0.7535752654075623,284.9506225585937,284.95001220703125,305.3215026855469,298.18975830078125,301.0216064453125,297.2680053710937,284.9506225585937,1.0,0.5203086137771606,1.0,1.0,0.8556726574897766,1.0,-2.7378242015838623,1.2717355489730835,1.4660885334014893,0.648853063583374,0.9328455924987792,0.9328455924987792,0.0,128.74349975585938,103.0,76748.53125,0.0,1766.9305419921875,1.0,278.1499938964844,282.999755859375,301.1916809082031,306.2069091796875,293.1499938964844,293.1499938964844,278.1499938964844,35965.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188717365264893,1.0,0.0,0.0,3.782384395599365,3.782409906387329,9.54607003222918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.9736328125,0.0,1685.2344970703125,1895.4371337890625,0.0,2645.11962890625,0.7728794813156128,1.0,0.0,3.0,1.0,0.0
17678640,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8670111298561096,0.3764573037624359,0.3404857218265533,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9824650883674622,0.5391868948936462,0.5111781358718872,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9155779480934144,0.4423463642597198,0.3098953366279602,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8724467158317566,0.3838361501693725,0.3652890622615814,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6619384288787842,0.1646434217691421,0.7535752654075623,284.9506225585937,284.95001220703125,305.3215026855469,298.18975830078125,301.0216064453125,297.2680053710937,284.9506225585937,1.0,0.5203086137771606,1.0,1.0,0.8556726574897766,1.0,-2.7378242015838623,1.2717355489730835,1.4660885334014893,0.648853063583374,0.9328455924987792,0.9328455924987792,0.0,128.74349975585938,103.0,76748.53125,0.0,1766.9305419921875,1.0,278.1499938964844,282.999755859375,301.1916809082031,306.2069091796875,293.1499938964844,293.1499938964844,278.1499938964844,35965.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188717365264893,1.0,0.0,0.0,3.782384395599365,3.782409906387329,9.54607003222918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.9736328125,0.0,1685.2344970703125,1895.4371337890625,0.0,2645.11962890625,0.7728794813156128,1.0,0.0,3.0,1.0,0.0
17678700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8776261806488037,0.3764991760253906,0.3403084278106689,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9924255609512328,0.5394850373268127,0.5112351179122925,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9299938082695008,0.4442316591739654,0.3110342621803283,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8835250735282898,0.3842808902263641,0.3654825389385223,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6703892350196838,0.1648550033569336,0.7534423470497131,284.95068359375,284.95001220703125,305.3258361816406,298.18414306640625,301.02362060546875,297.2688903808594,284.95068359375,1.0,0.5167783498764038,1.0,1.0,0.856870710849762,1.0,-2.739119529724121,1.2721718549728394,1.4669477939605713,0.6490455269813538,0.9331167936325072,0.9331167936325072,0.0,123.13871002197266,103.0,76752.375,0.0,1742.70166015625,1.0,278.1499938964844,282.9989013671875,301.1860046386719,306.2012634277344,293.1499938964844,293.1499938964844,278.1499938964844,35963.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190547823905945,1.0,0.0,0.0,3.783252239227295,3.78327751159668,9.550450386086595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.6123046875,0.0,1686.248779296875,1895.4371337890625,0.0,2646.814697265625,0.7730368375778198,1.0,0.0,3.0,1.0,0.0
17678760,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.888110876083374,0.376520425081253,0.3401435911655426,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,0.5401928424835205,0.5088859796524048,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9440544247627258,0.4461033642292022,0.312187522649765,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8944478034973145,0.3847048282623291,0.3656878173351288,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6787872314453125,0.1650585681200027,0.7534149289131165,284.9476318359375,284.95001220703125,305.3298645019531,298.1786499023437,301.0253601074219,297.27032470703125,284.9473876953125,1.0,0.5128965973854065,1.0,1.0,0.8580841422080994,1.0,-2.7357044219970703,1.2702794075012207,1.4654251337051392,0.6480433344841003,0.9301679134368896,0.9301679134368896,0.0,117.95548248291016,91.0,76640.7421875,0.0,1714.6845703125,1.0,278.1499938964844,282.9964904785156,301.1799621582031,306.1903991699219,293.1499938964844,293.1499938964844,278.1499938964844,36063.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191213011741638,1.0,0.0,0.0,3.779775381088257,3.7798006534576416,9.53290452798683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.994140625,0.0,1682.8934326171875,1895.4371337890625,0.0,2647.4306640625,0.7724366188049316,1.0,0.0,3.0,1.0,0.0
17678820,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8965288996696472,0.3764953017234802,0.3400069773197174,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9990000128746032,0.5415500998497009,0.4950228929519653,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9552004337310792,0.4480088949203491,0.3134171068668365,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9032764434814452,0.3851042687892914,0.3659401834011078,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.6856138110160828,0.1652391254901886,0.7535991072654724,284.937255859375,284.95001220703125,305.3337097167969,298.1731262207031,301.0267639160156,297.2727355957031,284.93603515625,1.0,0.5083017349243164,1.0,1.0,0.8593460321426392,1.0,-2.722904682159424,1.2637426853179932,1.4591619968414309,0.6446589231491089,0.9205287098884584,0.9205287098884584,0.0,113.75382995605467,91.0,76306.34375,0.0,1675.0509033203125,1.0,278.1499938964844,282.98974609375,301.1729736328125,306.1705017089844,293.1499938964844,293.1499938964844,278.1499938964844,36395.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190317749977112,1.0,0.0,0.0,3.768896341323853,3.768921613693237,9.4781080406392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.037109375,0.0,1672.5675048828125,1895.4371337890625,0.0,2646.601806640625,0.7705351710319519,1.0,0.0,3.0,1.0,0.0
17678880,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9048364162445068,0.3764406740665436,0.3398441970348358,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9990000128746032,0.5438312292098999,0.48172327876091,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.965487539768219,0.4497435092926025,0.3145289719104767,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9124109148979188,0.3854444026947021,0.3661388754844665,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.6923214197158813,0.1653892695903778,0.7536653876304626,284.9286499023437,284.95001220703125,305.3369140625,298.1682434082031,301.0289611816406,297.2771911621094,284.9280090332031,1.0,0.5036718845367432,1.0,1.0,0.8605108857154846,1.0,-2.708385705947876,1.2564260959625244,1.4519597291946411,0.640631377696991,0.909211814403534,0.909211814403534,0.0,109.76710510253906,94.0,75848.234375,0.0,1635.532470703125,1.0,278.1499938964844,282.98828125,301.1650085449219,306.1377868652344,293.1499938964844,293.1499938964844,278.1499938964844,36845.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185608386993408,1.0,0.0,0.0,3.746617317199707,3.7466423511505127,9.366384006170848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.5927734375,0.0,1649.8306884765625,1895.4371337890625,0.0,2642.24169921875,0.7667497992515564,1.0,0.0,3.0,1.0,0.0
17678940,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9167590737342834,0.3764103651046753,0.3396283090114593,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9990000128746032,0.5505765080451965,0.4646893739700317,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9790184497833252,0.4534476995468139,0.3169499337673187,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9256440997123718,0.3862064480781555,0.3666668832302093,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.701448917388916,0.1657244861125946,0.7543240785598755,284.9341735839844,284.95001220703125,305.3426208496094,298.1586608886719,301.0396728515625,297.2964172363281,284.9345703125,1.0,0.4985843002796173,1.0,1.0,0.8629376292228699,1.0,-2.6919727325439453,1.248045802116394,1.4439269304275513,0.6356782913208008,0.8997297286987305,0.8997297286987305,0.0,104.86646270751952,112.0,75120.828125,0.0,1589.53955078125,1.0,278.1499938964844,283.0023498535156,301.1499328613281,306.0671081542969,293.1499938964844,293.1499938964844,278.1499938964844,36926.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166958689689636,1.0,0.0,0.0,3.699448108673096,3.699472665786743,9.132026548286376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.8154296875,0.0,1595.91064453125,1895.4371337890625,0.0,2624.986572265625,0.7583985328674316,1.0,0.0,3.0,1.0,0.0
17679000,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9167590737342834,0.3764103651046753,0.3396283090114593,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9990000128746032,0.5505765080451965,0.4646893739700317,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9790184497833252,0.4534476995468139,0.3169499337673187,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9256440997123718,0.3862064480781555,0.3666668832302093,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.701448917388916,0.1657244861125946,0.7543240785598755,284.9341735839844,284.95001220703125,305.3426208496094,298.1586608886719,301.0396728515625,297.2964172363281,284.9345703125,1.0,0.4985843002796173,1.0,1.0,0.8629376292228699,1.0,-2.6919727325439453,1.248045802116394,1.4439269304275513,0.6356782913208008,0.8997297286987305,0.8997297286987305,0.0,104.86646270751952,112.0,75120.828125,0.0,1589.53955078125,1.0,278.1499938964844,283.0023498535156,301.1499328613281,306.0671081542969,293.1499938964844,293.1499938964844,278.1499938964844,36926.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166958689689636,1.0,0.0,0.0,3.699448108673096,3.699472665786743,9.132026548286376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.8154296875,0.0,1595.91064453125,1895.4371337890625,0.0,2624.986572265625,0.7583985328674316,1.0,0.0,3.0,1.0,0.0
17679060,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9137223362922668,0.3765341341495514,0.3397432565689087,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.5562136769294739,0.4689162075519562,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9788334965705872,0.4573139250278473,0.3196319937705993,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.923211932182312,0.387092649936676,0.3675097227096557,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6998701095581055,0.1661668717861175,0.7563574910163879,284.9557800292969,284.95001220703125,305.346923828125,298.15008544921875,301.0528564453125,297.3166809082031,284.95684814453125,1.0,0.5017649531364441,1.0,1.0,0.8646900057792664,1.0,-2.703836679458618,1.25368070602417,1.4501559734344482,0.6382591128349304,0.9106149673461914,0.9106149673461914,0.0,106.3216781616211,130.0,75184.3984375,0.0,1613.1375732421875,1.0,278.1499938964844,283.0187683105469,301.1445617675781,306.04736328125,293.1499938964844,293.1499938964844,278.1499938964844,36062.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154590129852295,1.0,0.0,0.0,3.69025468826294,3.690279006958008,9.086695627047447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.7900390625,0.0,1578.8919677734375,1895.4371337890625,0.0,2613.552734375,0.756310760974884,1.0,0.0,3.0,1.0,0.0
17679120,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9137223362922668,0.3765341341495514,0.3397432565689087,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.5562136769294739,0.4689162075519562,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9788334965705872,0.4573139250278473,0.3196319937705993,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.923211932182312,0.387092649936676,0.3675097227096557,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6998701095581055,0.1661668717861175,0.7563574910163879,284.9557800292969,284.95001220703125,305.346923828125,298.15008544921875,301.0528564453125,297.3166809082031,284.95684814453125,1.0,0.5017649531364441,1.0,1.0,0.8646900057792664,1.0,-2.703836679458618,1.25368070602417,1.4501559734344482,0.6382591128349304,0.9106149673461914,0.9106149673461914,0.0,106.3216781616211,130.0,75184.3984375,0.0,1613.1375732421875,1.0,278.1499938964844,283.0187683105469,301.1445617675781,306.04736328125,293.1499938964844,293.1499938964844,278.1499938964844,36062.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154590129852295,1.0,0.0,0.0,3.69025468826294,3.690279006958008,9.086695627047447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.7900390625,0.0,1578.8919677734375,1895.4371337890625,0.0,2613.552734375,0.756310760974884,1.0,0.0,3.0,1.0,0.0
17679180,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.900550127029419,0.3766890168190002,0.3400709331035614,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9990000128746032,0.5579382181167603,0.4887100458145141,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9688937664031982,0.4612311124801636,0.3224906623363495,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9097738265991212,0.3880155384540558,0.3685730099678039,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6906470060348511,0.1666370928287506,0.7594175338745117,284.9741516113281,284.95001220703125,305.349853515625,298.1427307128906,301.0557556152344,297.316162109375,284.9750366210937,1.0,0.5105409026145935,1.0,1.0,0.8664424419403076,1.0,-2.736392021179199,1.2694371938705444,1.4669547080993652,0.6465353965759277,0.933332622051239,0.933332622051239,0.0,112.53793334960938,133.0,75983.484375,0.0,1689.197998046875,1.0,278.1499938964844,283.0214538574219,301.14678955078125,306.0905456542969,293.1499938964844,293.1499938964844,278.1499938964844,35134.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162928819656372,1.0,0.0,0.0,3.728008270263672,3.7280328273773193,9.273571208723296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.291015625,0.0,1615.0894775390625,1895.4371337890625,0.0,2621.260498046875,0.7625615000724792,1.0,0.0,3.0,1.0,0.0
