time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.900550127029419,0.3766890168190002,0.3400709331035614,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9990000128746032,0.5579382181167603,0.4887100458145141,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9688937664031982,0.4612311124801636,0.3224906623363495,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9097738265991212,0.3880155384540558,0.3685730099678039,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6906470060348511,0.1666370928287506,0.7594175338745117,284.9741516113281,284.95001220703125,305.349853515625,298.1427307128906,301.0557556152344,297.316162109375,284.9750366210937,1.0,0.5105409026145935,1.0,1.0,0.8664424419403076,1.0,-2.736392021179199,1.2694371938705444,1.4669547080993652,0.6465353965759277,0.933332622051239,0.933332622051239,0.0,112.53793334960938,133.0,75983.484375,0.0,1689.197998046875,1.0,278.1499938964844,283.0214538574219,301.14678955078125,306.0905456542969,293.1499938964844,293.1499938964844,278.1499938964844,35134.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162928819656372,1.0,0.0,0.0,3.728008270263672,3.7280328273773193,9.273571208723296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.291015625,0.0,1615.0894775390625,1895.4371337890625,0.0,2621.260498046875,0.7625615000724792,1.0,0.0,3.0,1.0,0.0
17679300,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8950284123420715,0.376718670129776,0.340204656124115,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.5574020743370056,0.4977313876152038,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9644038081169128,0.4631500840187073,0.3239023685455322,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9042474031448364,0.3884382843971252,0.3690800666809082,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6866067051887512,0.166828840970993,0.7608066201210022,284.97613525390625,284.95001220703125,305.3507995605469,298.1395263671875,301.052734375,297.308349609375,284.97613525390625,1.0,0.514227032661438,1.0,1.0,0.8673186898231506,1.0,-2.751381158828736,1.2766379117965698,1.474743366241455,0.65052330493927,0.9433355331420898,0.9433355331420898,0.0,115.46138763427734,133.0,76440.828125,0.0,1725.0616455078125,1.0,278.1499938964844,283.0150451660156,301.1479797363281,306.1234436035156,293.1499938964844,293.1499938964844,278.1499938964844,34906.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817418098449707,1.0,0.0,0.0,3.7561185359954834,3.75614333152771,9.413949442205194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.0029296875,0.0,1646.047607421875,1895.4371337890625,0.0,2631.66650390625,0.7674828767776489,1.0,0.0,3.0,1.0,0.0
17679360,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8902239203453064,0.3767027556896209,0.3402878642082214,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.5564236044883728,0.5057206153869629,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9605398178100586,0.4650271534919739,0.3252779543399811,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8996844291687012,0.3888211250305176,0.3695401847362518,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6830976605415344,0.1669844090938568,0.76197749376297,284.97467041015625,284.95001220703125,305.3513488769531,298.13671875,301.04852294921875,297.2992858886719,284.9746398925781,1.0,0.517673134803772,1.0,1.0,0.8687930703163147,1.0,-2.7646968364715576,1.2829567193984983,1.481740117073059,0.6538897156715393,0.9507418274879456,0.9507418274879456,0.0,118.08614349365234,136.0,76851.6953125,0.0,1757.3607177734375,1.0,278.1499938964844,283.007568359375,301.1475524902344,306.1521911621094,293.1499938964844,293.1499938964844,278.1499938964844,34885.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186792731285095,1.0,0.0,0.0,3.782054662704468,3.7820796966552734,9.544405656924937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.1416015625,0.0,1676.469970703125,1895.4371337890625,0.0,2643.337890625,0.772174596786499,1.0,0.0,3.0,1.0,0.0
17679420,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8817383050918579,0.3766025900840759,0.3403643071651459,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.5535115599632263,0.5201990008354187,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9537425637245178,0.4687196910381317,0.3279645144939422,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8916872143745422,0.3895140588283539,0.3703673779964447,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.676910936832428,0.1672515571117401,0.7639687061309814,284.971923828125,284.95001220703125,305.3514099121094,298.1322631835937,301.0401916503906,297.2826232910156,284.9718933105469,1.0,0.5239179730415344,1.0,1.0,0.8717418313026428,1.0,-2.788628578186035,1.29426109790802,1.494367599487305,0.6598961353302002,0.9641677737236024,0.9641677737236024,0.0,122.92901611328124,139.0,77620.2890625,0.0,1816.84814453125,1.0,278.1499938964844,282.9943542480469,301.14422607421875,306.20166015625,293.1499938964844,293.1499938964844,278.1499938964844,34946.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211492300033569,1.0,0.0,0.0,3.830198287963867,3.83022403717041,9.788942634259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.9189453125,0.0,1734.76904296875,1895.4371337890625,0.0,2666.21923828125,0.7810148596763611,1.0,0.0,3.0,1.0,0.0
17679480,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8817383050918579,0.3766025900840759,0.3403643071651459,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.5535115599632263,0.5201990008354187,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9537425637245178,0.4687196910381317,0.3279645144939422,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8916872143745422,0.3895140588283539,0.3703673779964447,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.676910936832428,0.1672515571117401,0.7639687061309814,284.971923828125,284.95001220703125,305.3514099121094,298.1322631835937,301.0401916503906,297.2826232910156,284.9718933105469,1.0,0.5239179730415344,1.0,1.0,0.8717418313026428,1.0,-2.788628578186035,1.29426109790802,1.494367599487305,0.6598961353302002,0.9641677737236024,0.9641677737236024,0.0,122.92901611328124,139.0,77620.2890625,0.0,1816.84814453125,1.0,278.1499938964844,282.9943542480469,301.14422607421875,306.20166015625,293.1499938964844,293.1499938964844,278.1499938964844,34946.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211492300033569,1.0,0.0,0.0,3.830198287963867,3.83022403717041,9.788942634259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.9189453125,0.0,1734.76904296875,1895.4371337890625,0.0,2666.21923828125,0.7810148596763611,1.0,0.0,3.0,1.0,0.0
17679540,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8712078928947449,0.376385748386383,0.3403986692428589,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9924306869506836,0.5506786108016968,0.5226107835769653,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9440908432006836,0.4723090529441833,0.3306271135807037,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8815369606018066,0.3900908529758453,0.371148407459259,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.669087290763855,0.1674432158470153,0.7659316062927246,284.96142578125,284.95001220703125,305.3500061035156,298.1294860839844,301.0342712402344,297.2738342285156,284.9608154296875,1.0,0.528779923915863,1.0,1.0,0.874690592288971,1.0,-2.798449277877808,1.2986137866973877,1.49983549118042,0.6623026728630066,0.967587411403656,0.967587411403656,0.0,128.6333770751953,142.0,78038.2265625,0.0,1858.9697265625,1.0,278.1499938964844,282.9783630371094,301.139404296875,306.23193359375,293.1499938964844,293.1499938964844,278.1499938964844,35265.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231069445610046,1.0,0.0,0.0,3.863826513290405,3.8638525009155273,9.96158632915467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.8232421875,0.0,1778.5135498046875,1895.4371337890625,0.0,2684.376953125,0.7873117327690125,1.0,0.0,3.0,1.0,0.0
17679600,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8712078928947449,0.376385748386383,0.3403986692428589,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9924306869506836,0.5506786108016968,0.5226107835769653,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9440908432006836,0.4723090529441833,0.3306271135807037,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8815369606018066,0.3900908529758453,0.371148407459259,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.669087290763855,0.1674432158470153,0.7659316062927246,284.96142578125,284.95001220703125,305.3500061035156,298.1294860839844,301.0342712402344,297.2738342285156,284.9608154296875,1.0,0.528779923915863,1.0,1.0,0.874690592288971,1.0,-2.798449277877808,1.2986137866973877,1.49983549118042,0.6623026728630066,0.967587411403656,0.967587411403656,0.0,128.6333770751953,142.0,78038.2265625,0.0,1858.9697265625,1.0,278.1499938964844,282.9783630371094,301.139404296875,306.23193359375,293.1499938964844,293.1499938964844,278.1499938964844,35265.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231069445610046,1.0,0.0,0.0,3.863826513290405,3.8638525009155273,9.96158632915467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.8232421875,0.0,1778.5135498046875,1895.4371337890625,0.0,2684.376953125,0.7873117327690125,1.0,0.0,3.0,1.0,0.0
17679660,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.861905038356781,0.376093327999115,0.3403423130512237,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9829943180084229,0.5491997599601746,0.5210926532745361,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9353978037834167,0.4758324325084686,0.33322674036026,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8725703954696655,0.3905943632125854,0.3718380331993103,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6621569395065308,0.1675621569156646,0.7674978971481323,284.9521179199219,284.95001220703125,305.3446655273437,298.1251525878906,301.02899169921875,297.2702941894531,284.9519348144531,1.0,0.5326087474822998,1.0,1.0,0.8777289390563965,1.0,-2.8022053241729736,1.3000320196151731,1.5021734237670898,0.6628998517990112,0.9649008512496948,0.9649008512496948,0.0,133.9076385498047,145.0,78178.5625,0.0,1890.1510009765625,1.0,278.1499938964844,282.9682006835937,301.13189697265625,306.2379455566406,293.1499938964844,293.1499938964844,278.1499938964844,35674.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244002461433411,1.0,0.0,0.0,3.8783113956451416,3.8783376216888414,1.0036416142611415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.0712890625,0.0,1799.73388671875,1895.4371337890625,0.0,2696.3818359375,0.7902219891548157,1.0,0.0,3.0,1.0,0.0
17679720,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.861905038356781,0.376093327999115,0.3403423130512237,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9829943180084229,0.5491997599601746,0.5210926532745361,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9353978037834167,0.4758324325084686,0.33322674036026,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8725703954696655,0.3905943632125854,0.3718380331993103,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6621569395065308,0.1675621569156646,0.7674978971481323,284.9521179199219,284.95001220703125,305.3446655273437,298.1251525878906,301.02899169921875,297.2702941894531,284.9519348144531,1.0,0.5326087474822998,1.0,1.0,0.8777289390563965,1.0,-2.8022053241729736,1.3000320196151731,1.5021734237670898,0.6628998517990112,0.9649008512496948,0.9649008512496948,0.0,133.9076385498047,145.0,78178.5625,0.0,1890.1510009765625,1.0,278.1499938964844,282.9682006835937,301.13189697265625,306.2379455566406,293.1499938964844,293.1499938964844,278.1499938964844,35674.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244002461433411,1.0,0.0,0.0,3.8783113956451416,3.8783376216888414,1.0036416142611415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.0712890625,0.0,1799.73388671875,1895.4371337890625,0.0,2696.3818359375,0.7902219891548157,1.0,0.0,3.0,1.0,0.0
17679780,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.855111837387085,0.3758190870285034,0.3402430415153503,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.975684940814972,0.5485568046569824,0.520503044128418,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.929558038711548,0.4793763756752014,0.3357957601547241,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8661259412765503,0.3910993933677673,0.3724696934223175,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6571451425552368,0.1676674485206604,0.7687292695045471,284.9501342773437,284.95001220703125,305.33331298828125,298.1160888671875,301.0220642089844,297.26873779296875,284.9501037597656,1.0,0.5358506441116333,1.0,1.0,0.880767285823822,1.0,-2.806703805923462,1.3018202781677246,1.5048834085464478,0.6637148857116699,0.9639763832092284,0.9639763832092284,0.0,138.11251831054688,148.0,78247.4375,0.0,1917.3470458984373,1.0,278.1499938964844,282.96490478515625,301.1209716796875,306.2327575683594,293.1499938964844,293.1499938964844,278.1499938964844,35846.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252964615821838,1.0,0.0,0.0,3.884208202362061,3.8842344284057617,1.0066958111565327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.748046875,0.0,1808.45751953125,1895.4371337890625,0.0,2704.705078125,0.7914261817932129,1.0,0.0,3.0,1.0,0.0
17679840,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.855111837387085,0.3758190870285034,0.3402430415153503,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.975684940814972,0.5485568046569824,0.520503044128418,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.929558038711548,0.4793763756752014,0.3357957601547241,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8661259412765503,0.3910993933677673,0.3724696934223175,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6571451425552368,0.1676674485206604,0.7687292695045471,284.9501342773437,284.95001220703125,305.33331298828125,298.1160888671875,301.0220642089844,297.26873779296875,284.9501037597656,1.0,0.5358506441116333,1.0,1.0,0.880767285823822,1.0,-2.806703805923462,1.3018202781677246,1.5048834085464478,0.6637148857116699,0.9639763832092284,0.9639763832092284,0.0,138.11251831054688,148.0,78247.4375,0.0,1917.3470458984373,1.0,278.1499938964844,282.96490478515625,301.1209716796875,306.2327575683594,293.1499938964844,293.1499938964844,278.1499938964844,35846.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252964615821838,1.0,0.0,0.0,3.884208202362061,3.8842344284057617,1.0066958111565327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.748046875,0.0,1808.45751953125,1895.4371337890625,0.0,2704.705078125,0.7914261817932129,1.0,0.0,3.0,1.0,0.0
17679900,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8522434830665588,0.3756900131702423,0.3401925265789032,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9724788665771484,0.5483649373054504,0.5203583836555481,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9272509813308716,0.4811573624610901,0.3370800614356994,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8634329438209534,0.3913551270961761,0.3727795481681824,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.655048131942749,0.1677232086658477,0.7693092823028564,284.9499816894531,284.95001220703125,305.32550048828125,298.10986328125,301.0177307128906,297.26824951171875,284.9499816894531,1.0,0.5373437404632568,1.0,1.0,0.8822864890098572,1.0,-2.809082269668579,1.3027805089950562,1.5063018798828125,0.6641631722450256,0.9638544917106628,0.9638544917106628,0.0,139.98985290527344,148.0,78268.640625,0.0,1930.1038818359373,1.0,278.1499938964844,282.9640197753906,301.1142578125,306.2279052734375,293.1499938964844,293.1499938964844,278.1499938964844,35888.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256956338882446,1.0,0.0,0.0,3.88593339920044,3.8859596252441406,1.0075902991957264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.9404296875,0.0,1810.947021484375,1895.4371337890625,0.0,2708.41357421875,0.791772723197937,1.0,0.0,3.0,1.0,0.0
17679960,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8495877385139465,0.3755630850791931,0.3401414752006531,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9694355726242064,0.5482099056243896,0.5202570557594299,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9251879453659058,0.4829409420490265,0.3383642733097076,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.860951840877533,0.3916107714176178,0.3730865716934204,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6531177163124084,0.1677810847759246,0.7698821425437927,284.949951171875,284.95001220703125,305.3163146972656,298.10260009765625,301.0129089355469,297.26788330078125,284.9499816894531,1.0,0.5387870669364929,1.0,1.0,0.8836205005645752,1.0,-2.811500072479248,1.3037846088409424,1.5077155828475952,0.66464763879776,0.963836908340454,0.963836908340454,0.0,141.78346252441406,151.0,78284.921875,0.0,1942.542724609375,1.0,278.1499938964844,282.9633178710937,301.10675048828125,306.2218933105469,293.1499938964844,293.1499938964844,278.1499938964844,35916.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261018991470337,1.0,0.0,0.0,3.887296676635742,3.8873231410980233,1.0082974313263549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.0107421875,0.0,1812.8763427734373,1895.4371337890625,0.0,2712.1884765625,0.7920430898666382,1.0,0.0,3.0,1.0,0.0
17680020,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8466318845748901,0.3754113912582397,0.3400782346725464,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.965961456298828,0.5480540990829468,0.520172119140625,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9229800701141356,0.4850834608078003,0.3399046659469604,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8582049608230591,0.3919149935245514,0.373449832201004,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6509839296340942,0.1678530871868133,0.7705643773078918,284.95001220703125,284.95001220703125,305.3035888671875,298.0925598144531,301.00634765625,297.2674560546875,284.95001220703125,1.0,0.5404620170593262,1.0,1.0,0.8852213025093079,1.0,-2.8144302368164062,1.3050073385238647,1.509422779083252,0.6652409434318542,0.96386456489563,0.96386456489563,0.0,143.84347534179688,151.0,78297.546875,0.0,1957.0989990234373,1.0,278.1499938964844,282.9625549316406,301.0965576171875,306.2130126953125,293.1499938964844,293.1499938964844,278.1499938964844,35938.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265900611877441,1.0,0.0,0.0,3.888532161712648,3.888558626174927,1.008938511404267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.439453125,0.0,1814.5989990234373,1895.4371337890625,0.0,2716.7255859375,0.7922850847244263,1.0,0.0,3.0,1.0,0.0
17680080,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8447550535202026,0.3753097653388977,0.3400348722934723,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.963703751564026,0.5479575395584106,0.5201249718666077,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9216132164001464,0.4865116477012634,0.3409309089183807,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8564665913581848,0.392115831375122,0.3736893236637115,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6496359705924988,0.1679019033908844,0.7710176110267639,284.95001220703125,284.95001220703125,305.2940979003906,298.0850830078125,301.0016174316406,297.2672119140625,284.9500427246094,1.0,0.5415577292442322,1.0,1.0,0.8862885236740112,1.0,-2.8163869380950928,1.3058255910873413,1.5105613470077517,0.6656385064125061,0.9638774394989014,0.9638774394989014,0.0,145.18605041503906,154.0,78302.96875,0.0,1966.6773681640625,1.0,278.1499938964844,282.9620361328125,301.08917236328125,306.206298828125,293.1499938964844,293.1499938964844,278.1499938964844,35949.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269373774528503,1.0,0.0,0.0,3.889197587966919,3.889224052429199,1.0092837783304276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.6533203125,0.0,1815.5252685546875,1895.4371337890625,0.0,2719.95458984375,0.7924149632453918,1.0,0.0,3.0,1.0,0.0
17680140,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8403512239456177,0.3750507235527038,0.3399194777011871,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.958250105381012,0.5477259159088135,0.5200229287147522,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9185262322425842,0.4900800287723541,0.3434928655624389,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8524070978164673,0.3926063477993011,0.3742745220661163,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6464975476264954,0.1680258065462112,0.7721436619758606,284.9499206542969,284.95001220703125,305.26708984375,298.0638732910156,300.9881591796875,297.2666320800781,284.9499206542969,1.0,0.5442259907722473,1.0,1.0,0.888956606388092,1.0,-2.821260929107666,1.3078675270080566,1.5133934020996094,0.6666289567947388,0.9637733101844788,0.9637733101844788,0.0,148.44203186035156,157.0,78303.0390625,0.0,1990.16650390625,1.0,278.1499938964844,282.9608459472656,301.0682067871094,306.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,35972.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278253674507141,1.0,0.0,0.0,3.8901772499084473,3.890203714370728,1.0097922995555564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.8056640625,0.0,1816.937255859375,1895.4371337890625,0.0,2728.21142578125,0.7926089763641357,1.0,0.0,3.0,1.0,0.0
17680200,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8403512239456177,0.3750507235527038,0.3399194777011871,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.958250105381012,0.5477259159088135,0.5200229287147522,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9185262322425842,0.4900800287723541,0.3434928655624389,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8524070978164673,0.3926063477993011,0.3742745220661163,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6464975476264954,0.1680258065462112,0.7721436619758606,284.9499206542969,284.95001220703125,305.26708984375,298.0638732910156,300.9881591796875,297.2666320800781,284.9499206542969,1.0,0.5442259907722473,1.0,1.0,0.888956606388092,1.0,-2.821260929107666,1.3078675270080566,1.5133934020996094,0.6666289567947388,0.9637733101844788,0.9637733101844788,0.0,148.44203186035156,157.0,78303.0390625,0.0,1990.16650390625,1.0,278.1499938964844,282.9608459472656,301.0682067871094,306.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,35972.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278253674507141,1.0,0.0,0.0,3.8901772499084473,3.890203714370728,1.0097922995555564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.8056640625,0.0,1816.937255859375,1895.4371337890625,0.0,2728.21142578125,0.7926089763641357,1.0,0.0,3.0,1.0,0.0
17680260,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.836242139339447,0.3747813403606415,0.3397926986217499,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9529631733894348,0.5474821329116821,0.5199141502380371,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9157739281654358,0.4936408400535583,0.3460478484630584,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.848641037940979,0.3930768668651581,0.3748387396335602,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6435989737510681,0.1681494861841201,0.7732565999031067,284.9496459960937,284.95001220703125,305.2356872558594,298.0393371582031,300.9725646972656,297.2660217285156,284.9496459960937,1.0,0.5468223094940186,1.0,1.0,0.8916399478912354,1.0,-2.8260650634765625,1.3098816871643066,1.516183376312256,0.6675956845283508,0.963378131389618,0.963378131389618,0.0,151.6112060546875,160.0,78284.4921875,0.0,2013.2003173828125,1.0,278.1499938964844,282.9596862792969,301.04376220703125,306.1610717773437,293.1499938964844,293.1499938964844,278.1499938964844,35994.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287456035614014,1.0,0.0,0.0,3.890179395675659,3.89020562171936,1.009793322737096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.3134765625,0.0,1817.109375,1895.4371337890625,0.0,2736.771728515625,0.7926216721534729,1.0,0.0,3.0,1.0,0.0
17680320,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.836242139339447,0.3747813403606415,0.3397926986217499,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9529631733894348,0.5474821329116821,0.5199141502380371,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9157739281654358,0.4936408400535583,0.3460478484630584,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.848641037940979,0.3930768668651581,0.3748387396335602,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6435989737510681,0.1681494861841201,0.7732565999031067,284.9496459960937,284.95001220703125,305.2356872558594,298.0393371582031,300.9725646972656,297.2660217285156,284.9496459960937,1.0,0.5468223094940186,1.0,1.0,0.8916399478912354,1.0,-2.8260650634765625,1.3098816871643066,1.516183376312256,0.6675956845283508,0.963378131389618,0.963378131389618,0.0,151.6112060546875,160.0,78284.4921875,0.0,2013.2003173828125,1.0,278.1499938964844,282.9596862792969,301.04376220703125,306.1610717773437,293.1499938964844,293.1499938964844,278.1499938964844,35994.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287456035614014,1.0,0.0,0.0,3.890179395675659,3.89020562171936,1.009793322737096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.3134765625,0.0,1817.109375,1895.4371337890625,0.0,2736.771728515625,0.7926216721534729,1.0,0.0,3.0,1.0,0.0
17680380,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8323405981063843,0.3745004534721374,0.3396544754505157,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.947777271270752,0.5472126007080078,0.5197829008102417,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.913259208202362,0.4971917569637298,0.34859499335289,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8450846672058105,0.3935260474681854,0.3753817975521087,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.640873372554779,0.1682707965373993,0.7743533849716187,284.94927978515625,284.95001220703125,305.2003479003906,298.0118408203125,300.9552307128906,297.265380859375,284.94927978515625,1.0,0.5493684411048889,1.0,1.0,0.8943232893943787,1.0,-2.83077359199524,1.311858296394348,1.5189151763916016,0.6685296297073364,0.9627050757408142,0.9627050757408142,0.0,154.7341766357422,163.0,78249.84375,0.0,2035.9300537109373,1.0,278.1499938964844,282.95867919921875,301.0164489746094,306.1319885253906,293.1499938964844,293.1499938964844,278.1499938964844,36014.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297130465507507,1.0,0.0,0.0,3.8892571926116943,3.889283657073975,1.009314701150288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.875,0.0,1816.11865234375,1895.4371337890625,0.0,2745.77490234375,0.7924644351005554,1.0,0.0,3.0,1.0,0.0
17680440,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8323405981063843,0.3745004534721374,0.3396544754505157,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.947777271270752,0.5472126007080078,0.5197829008102417,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.913259208202362,0.4971917569637298,0.34859499335289,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8450846672058105,0.3935260474681854,0.3753817975521087,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.640873372554779,0.1682707965373993,0.7743533849716187,284.94927978515625,284.95001220703125,305.2003479003906,298.0118408203125,300.9552307128906,297.265380859375,284.94927978515625,1.0,0.5493684411048889,1.0,1.0,0.8943232893943787,1.0,-2.83077359199524,1.311858296394348,1.5189151763916016,0.6685296297073364,0.9627050757408142,0.9627050757408142,0.0,154.7341766357422,163.0,78249.84375,0.0,2035.9300537109373,1.0,278.1499938964844,282.95867919921875,301.0164489746094,306.1319885253906,293.1499938964844,293.1499938964844,278.1499938964844,36014.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297130465507507,1.0,0.0,0.0,3.8892571926116943,3.889283657073975,1.009314701150288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.875,0.0,1816.11865234375,1895.4371337890625,0.0,2745.77490234375,0.7924644351005554,1.0,0.0,3.0,1.0,0.0
17680500,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8304527401924133,0.3743553459644317,0.3395808637142181,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9452165961265564,0.5470659136772156,0.5197064280509949,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9120769500732422,0.4989631772041321,0.3498654663562774,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8433718681335449,0.393742173910141,0.3756450414657593,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6395646333694458,0.1683301776647567,0.7748947143554688,284.9490966796875,284.95001220703125,305.1813049316406,297.9970703125,300.9458923339844,297.2650451660156,284.9490966796875,1.0,0.5506254434585571,1.0,1.0,0.8956649899482727,1.0,-2.833087205886841,1.3128304481506348,1.520256757736206,0.6689814925193787,0.962258279323578,0.962258279323578,0.0,156.28347778320312,163.0,78226.40625,0.0,2047.1964111328125,1.0,278.1499938964844,282.958251953125,301.00177001953125,306.1159362792969,293.1499938964844,293.1499938964844,278.1499938964844,36025.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302060961723328,1.0,0.0,0.0,3.8884358406066895,3.8884623050689697,1.0088884891956695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.1796875,0.0,1815.171630859375,1895.4371337890625,0.0,2750.3642578125,0.7923197746276855,1.0,0.0,3.0,1.0,0.0
17680560,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8285993337631226,0.3742072284221649,0.3395044803619385,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.94267475605011,0.5469110608100891,0.5196225047111511,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9109373688697816,0.5007312893867493,0.3511337041854858,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8416963219642639,0.3939528167247772,0.3759030699729919,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6382865905761719,0.1683885753154754,0.7754312753677368,284.94891357421875,284.95001220703125,305.16143798828125,297.9817199707031,300.9361877441406,297.26470947265625,284.94891357421875,1.0,0.5518735647201538,1.0,1.0,0.8970354199409485,1.0,-2.835373640060425,1.313788652420044,1.5215848684310913,0.6694194674491882,0.9617466926574708,0.9617466926574708,0.0,157.82772827148438,166.0,78199.3359375,0.0,2058.411376953125,1.0,278.1499938964844,282.9578552246094,300.9864807128906,306.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,36035.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830707848072052,1.0,0.0,0.0,3.8873934745788574,3.8874199390411377,1.0083476809086278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.6279296875,0.0,1813.947509765625,1895.4371337890625,0.0,2755.036376953125,0.7921345829963684,1.0,0.0,3.0,1.0,0.0
17680620,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8249804973602295,0.3739022016525268,0.3393436074256897,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9376490116119384,0.5465769171714783,0.5194317698478699,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9087756276130676,0.5042593479156494,0.3536641001701355,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8384448885917664,0.3943583369255066,0.3764040172100067,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6358126997947693,0.168502390384674,0.7764901518821716,284.9485168457031,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.2640075683594,284.9485168457031,1.0,0.5543461441993713,1.0,1.0,0.8997763395309448,1.0,-2.8398661613464355,1.315673828125,1.524192452430725,0.6702626347541809,0.9605517387390136,0.9605517387390136,0.0,160.9053955078125,169.0,78135.2421875,0.0,2080.7080078125,1.0,278.1499938964844,282.9572448730469,300.954345703125,306.0628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36054.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317345380783081,1.0,0.0,0.0,3.8846898078918457,3.884716033935547,1.0069454674521694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.2041015625,0.0,1810.7213134765625,1895.4371337890625,0.0,2764.59814453125,0.7916503548622131,1.0,0.0,3.0,1.0,0.0
17680680,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8249804973602295,0.3739022016525268,0.3393436074256897,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9376490116119384,0.5465769171714783,0.5194317698478699,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9087756276130676,0.5042593479156494,0.3536641001701355,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8384448885917664,0.3943583369255066,0.3764040172100067,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6358126997947693,0.168502390384674,0.7764901518821716,284.9485168457031,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.2640075683594,284.9485168457031,1.0,0.5543461441993713,1.0,1.0,0.8997763395309448,1.0,-2.8398661613464355,1.315673828125,1.524192452430725,0.6702626347541809,0.9605517387390136,0.9605517387390136,0.0,160.9053955078125,169.0,78135.2421875,0.0,2080.7080078125,1.0,278.1499938964844,282.9572448730469,300.954345703125,306.0628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36054.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317345380783081,1.0,0.0,0.0,3.8846898078918457,3.884716033935547,1.0069454674521694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.2041015625,0.0,1810.7213134765625,1895.4371337890625,0.0,2764.59814453125,0.7916503548622131,1.0,0.0,3.0,1.0,0.0
17680740,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8214588165283203,0.3735819458961487,0.3391688168048858,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9327074885368348,0.5461989045143127,0.5191999077796936,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9067588448524476,0.5077701807022095,0.3561824262142181,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8353111147880554,0.3947361707687378,0.3768786191940307,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6334366798400879,0.1686105579137802,0.7775225639343262,284.9481811523437,284.95001220703125,305.0746154785156,297.9150085449219,300.8939208984375,297.26324462890625,284.9481811523437,1.0,0.5567831993103027,1.0,1.0,0.9025171995162964,1.0,-2.844217300415039,1.317502498626709,1.52671480178833,0.6710437536239624,0.9591068029403688,0.9591068029403688,0.0,163.9673309326172,172.0,78055.96875,0.0,2102.75830078125,1.0,278.1499938964844,282.9569091796875,300.9198913574219,306.0231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36072.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327400088310242,1.0,0.0,0.0,3.8810126781463614,3.8810391426086426,1.0050401897387928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.302734375,0.0,1806.267822265625,1895.4371337890625,0.0,2773.967041015625,0.7909870743751526,1.0,0.0,3.0,1.0,0.0
17680800,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8214588165283203,0.3735819458961487,0.3391688168048858,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9327074885368348,0.5461989045143127,0.5191999077796936,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9067588448524476,0.5077701807022095,0.3561824262142181,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8353111147880554,0.3947361707687378,0.3768786191940307,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6334366798400879,0.1686105579137802,0.7775225639343262,284.9481811523437,284.95001220703125,305.0746154785156,297.9150085449219,300.8939208984375,297.26324462890625,284.9481811523437,1.0,0.5567831993103027,1.0,1.0,0.9025171995162964,1.0,-2.844217300415039,1.317502498626709,1.52671480178833,0.6710437536239624,0.9591068029403688,0.9591068029403688,0.0,163.9673309326172,172.0,78055.96875,0.0,2102.75830078125,1.0,278.1499938964844,282.9569091796875,300.9198913574219,306.0231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36072.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327400088310242,1.0,0.0,0.0,3.8810126781463614,3.8810391426086426,1.0050401897387928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.302734375,0.0,1806.267822265625,1895.4371337890625,0.0,2773.967041015625,0.7909870743751526,1.0,0.0,3.0,1.0,0.0
17680860,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8180051445960999,0.3732511699199676,0.3389846682548523,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9278608560562134,0.5457902550697327,0.5189394354820251,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9048675298690796,0.511269211769104,0.358692467212677,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8322767019271851,0.3950950801372528,0.3773353695869446,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6311412453651428,0.1687147766351699,0.7785376906394958,284.9479064941406,284.95001220703125,305.0275573730469,297.879150390625,300.8711853027344,297.26251220703125,284.9479064941406,1.0,0.5591964721679688,1.0,1.0,0.9052679538726808,1.0,-2.848468065261841,1.319292068481445,1.5291759967803955,0.671781063079834,0.9575257897377014,0.9575257897377014,0.0,167.02633666992188,175.0,77967.703125,0.0,2124.692626953125,1.0,278.1499938964844,282.9567565917969,300.8841857910156,305.9814758300781,293.1499938964844,293.1499938964844,278.1499938964844,36088.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337792754173279,1.0,0.0,0.0,3.876743793487549,3.87677001953125,1.00283034498716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.4443359375,0.0,1801.0711669921875,1895.4371337890625,0.0,2783.654296875,0.7902142405509949,1.0,0.0,3.0,1.0,0.0
17680920,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8180051445960999,0.3732511699199676,0.3389846682548523,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9278608560562134,0.5457902550697327,0.5189394354820251,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9048675298690796,0.511269211769104,0.358692467212677,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8322767019271851,0.3950950801372528,0.3773353695869446,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6311412453651428,0.1687147766351699,0.7785376906394958,284.9479064941406,284.95001220703125,305.0275573730469,297.879150390625,300.8711853027344,297.26251220703125,284.9479064941406,1.0,0.5591964721679688,1.0,1.0,0.9052679538726808,1.0,-2.848468065261841,1.319292068481445,1.5291759967803955,0.671781063079834,0.9575257897377014,0.9575257897377014,0.0,167.02633666992188,175.0,77967.703125,0.0,2124.692626953125,1.0,278.1499938964844,282.9567565917969,300.8841857910156,305.9814758300781,293.1499938964844,293.1499938964844,278.1499938964844,36088.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337792754173279,1.0,0.0,0.0,3.876743793487549,3.87677001953125,1.00283034498716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.4443359375,0.0,1801.0711669921875,1895.4371337890625,0.0,2783.654296875,0.7902142405509949,1.0,0.0,3.0,1.0,0.0
17680980,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8145995140075684,0.3729081153869629,0.3387895822525024,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9231286644935608,0.5453458428382874,0.5186454653739929,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9030959606170654,0.5147539377212524,0.3611925542354584,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8293301463127136,0.3954319655895233,0.3777714073657989,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6289171576499939,0.168814331293106,0.7795321345329285,284.9476623535156,284.95001220703125,304.9786376953125,297.84210205078125,300.8475646972656,297.26171875,284.9476623535156,1.0,0.561583936214447,1.0,1.0,0.9080187082290648,1.0,-2.852603912353516,1.3210376501083374,1.5315662622451782,0.6724656224250793,0.955801486968994,0.955801486968994,0.0,170.0803985595703,178.0,77869.859375,0.0,2146.471923828125,1.0,278.1499938964844,282.956787109375,300.84716796875,305.937744140625,293.1499938964844,293.1499938964844,278.1499938964844,36102.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348120450973511,1.0,0.0,0.0,3.871838092803955,3.871864318847656,1.0002939916375908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.5234375,0.0,1795.0791015625,1895.4371337890625,0.0,2793.28466796875,0.7893238067626953,1.0,0.0,3.0,1.0,0.0
17681040,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8145995140075684,0.3729081153869629,0.3387895822525024,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9231286644935608,0.5453458428382874,0.5186454653739929,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9030959606170654,0.5147539377212524,0.3611925542354584,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8293301463127136,0.3954319655895233,0.3777714073657989,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6289171576499939,0.168814331293106,0.7795321345329285,284.9476623535156,284.95001220703125,304.9786376953125,297.84210205078125,300.8475646972656,297.26171875,284.9476623535156,1.0,0.561583936214447,1.0,1.0,0.9080187082290648,1.0,-2.852603912353516,1.3210376501083374,1.5315662622451782,0.6724656224250793,0.955801486968994,0.955801486968994,0.0,170.0803985595703,178.0,77869.859375,0.0,2146.471923828125,1.0,278.1499938964844,282.956787109375,300.84716796875,305.937744140625,293.1499938964844,293.1499938964844,278.1499938964844,36102.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348120450973511,1.0,0.0,0.0,3.871838092803955,3.871864318847656,1.0002939916375908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.5234375,0.0,1795.0791015625,1895.4371337890625,0.0,2793.28466796875,0.7893238067626953,1.0,0.0,3.0,1.0,0.0
