time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.812907874584198,0.3727322518825531,0.3386881947517395,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9208120107650756,0.5451110005378723,0.5184866189956665,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9022507071495056,0.5164910554885864,0.3624389171600342,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8278862237930298,0.395592600107193,0.3779821097850799,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6278287172317505,0.1688624769449234,0.780022144317627,284.9475402832031,284.95001220703125,304.9535827636719,297.8232116699219,300.8354797363281,297.2613220214844,284.9475402832031,1.0,0.5627686977386475,1.0,1.0,0.9093940854072572,1.0,-2.854631185531616,1.3218951225280762,1.53273606300354,0.6727885007858276,0.9549010396003724,0.9549010396003724,0.0,171.6061553955078,178.0,77818.0859375,0.0,2157.30908203125,1.0,278.1499938964844,282.9568786621094,300.82830810546875,305.915283203125,293.1499938964844,293.1499938964844,278.1499938964844,36109.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353263139724731,1.0,0.0,0.0,3.869191646575928,3.869217872619629,9.98927021100826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.482421875,0.0,1791.8419189453125,1895.4371337890625,0.0,2798.08203125,0.7888428568840027,1.0,0.0,3.0,1.0,0.0
17681160,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8112199902534485,0.3725534081459045,0.3385841250419616,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9185317754745485,0.5448672771453857,0.5183194279670715,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.901423156261444,0.5182239413261414,0.3636823892593384,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8264598250389099,0.3957478106021881,0.3781876862049103,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6267542839050293,0.1689094603061676,0.7805070877075195,284.94744873046875,284.95001220703125,304.92822265625,297.8041687011719,300.8232421875,297.26092529296875,284.94744873046875,1.0,0.5639473795890808,1.0,1.0,0.9107709527015686,1.0,-2.856629610061645,1.3227412700653076,1.533888339996338,0.673098623752594,0.9539798498153688,0.9539798498153688,0.0,173.13119506835938,181.0,77764.6171875,0.0,2168.108642578125,1.0,278.1499938964844,282.9570007324219,300.80926513671875,305.8925170898437,293.1499938964844,293.1499938964844,278.1499938964844,36114.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358368277549744,1.0,0.0,0.0,3.8664259910583496,3.866452217102051,9.974994554795558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.111328125,0.0,1788.456787109375,1895.4371337890625,0.0,2802.844482421875,0.7883397340774536,1.0,0.0,3.0,1.0,0.0
17681220,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8089259266853333,0.3723049759864807,0.3384379744529724,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9154946208000184,0.5445207357406616,0.5180778503417969,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9003247022628784,0.5205742716789246,0.3653690218925476,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8245459794998169,0.3959496319293976,0.3784585297107696,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6253139972686768,0.168971449136734,0.7811580896377563,284.9473571777344,284.95001220703125,304.893310546875,297.7781066894531,300.8064270019531,297.2603759765625,284.9473571777344,1.0,0.5655401349067688,1.0,1.0,0.912643551826477,1.0,-2.8592989444732666,1.3238729238510132,1.5354260206222534,0.6734991669654846,0.9527027010917664,0.9527027010917664,0.0,175.20350646972656,181.0,77689.515625,0.0,2182.728271484375,1.0,278.1499938964844,282.9572448730469,300.7831420898437,305.861083984375,293.1499938964844,293.1499938964844,278.1499938964844,36121.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365219235420227,1.0,0.0,0.0,3.862488269805908,3.86251449584961,9.954686674973343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.4033203125,0.0,1783.6328125,1895.4371337890625,0.0,2809.2373046875,0.7876227498054504,1.0,0.0,3.0,1.0,0.0
17681280,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8078449964523315,0.3721861243247986,0.3383674621582031,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9140926599502563,0.5443517565727234,0.5179586410522461,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8998177647590637,0.5216772556304932,0.3661607205867767,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8236547112464905,0.3960409462451935,0.3785825669765472,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6246436834335327,0.1689998656511306,0.7814611196517944,284.94732666015625,284.95001220703125,304.8767395019531,297.7657775878906,300.7984619140625,297.2601013183594,284.94732666015625,1.0,0.5662856698036194,1.0,1.0,0.9135247468948364,1.0,-2.860535860061645,1.3243978023529053,1.5361381769180298,0.6736798882484436,0.952094793319702,0.952094793319702,0.0,176.17825317382812,184.0,77653.375,0.0,2189.58203125,1.0,278.1499938964844,282.9573669433594,300.77081298828125,305.8461608886719,293.1499938964844,293.1499938964844,278.1499938964844,36124.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368402719497681,1.0,0.0,0.0,3.860574722290039,3.860600709915161,9.944825478669372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.5810546875,0.0,1781.28759765625,1895.4371337890625,0.0,2812.20849609375,0.7872740626335144,1.0,0.0,3.0,1.0,0.0
17681340,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8044575452804565,0.3718079924583435,0.3381411433219909,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9098371863365172,0.5438042283058167,0.5175677537918091,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8982742428779602,0.5251155495643616,0.368628591299057,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8209044933319092,0.3963143825531006,0.3789589405059814,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6225759983062744,0.1690862476825714,0.7823975682258606,284.9472351074219,284.95001220703125,304.8246459960937,297.72723388671875,300.7734069824219,297.2593078613281,284.9472351074219,1.0,0.5686019659042358,1.0,1.0,0.9162784814834596,1.0,-2.864337921142578,1.3260130882263184,1.5383248329162598,0.6742202043533325,0.9501877427101136,0.9501877427101136,0.0,179.2241668701172,187.0,77538.6953125,0.0,2210.927978515625,1.0,278.1499938964844,282.9578857421875,300.7322082519531,305.7993469238281,293.1499938964844,293.1499938964844,278.1499938964844,36131.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378250002861023,1.0,0.0,0.0,3.854449510574341,3.854475498199463,9.913294434227282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.5537109375,0.0,1773.7833251953125,1895.4371337890625,0.0,2821.401123046875,0.786156952381134,1.0,0.0,3.0,1.0,0.0
17681400,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8044575452804565,0.3718079924583435,0.3381411433219909,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9098371863365172,0.5438042283058167,0.5175677537918091,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8982742428779602,0.5251155495643616,0.368628591299057,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8209044933319092,0.3963143825531006,0.3789589405059814,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6225759983062744,0.1690862476825714,0.7823975682258606,284.9472351074219,284.95001220703125,304.8246459960937,297.72723388671875,300.7734069824219,297.2593078613281,284.9472351074219,1.0,0.5686019659042358,1.0,1.0,0.9162784814834596,1.0,-2.864337921142578,1.3260130882263184,1.5383248329162598,0.6742202043533325,0.9501877427101136,0.9501877427101136,0.0,179.2241668701172,187.0,77538.6953125,0.0,2210.927978515625,1.0,278.1499938964844,282.9578857421875,300.7322082519531,305.7993469238281,293.1499938964844,293.1499938964844,278.1499938964844,36131.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378250002861023,1.0,0.0,0.0,3.854449510574341,3.854475498199463,9.913294434227282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.5537109375,0.0,1773.7833251953125,1895.4371337890625,0.0,2821.401123046875,0.786156952381134,1.0,0.0,3.0,1.0,0.0
17681460,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8011170029640198,0.3714199662208557,0.3379060924053192,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9057944416999816,0.5432278513908386,0.5171496868133545,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8967902064323425,0.5285401344299316,0.3710868954658508,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.818200409412384,0.3965699970722198,0.3793185651302337,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6205434203147888,0.1691690534353256,0.7833184599876404,284.9471740722656,284.95001220703125,304.7723388671875,297.6888732910156,300.748291015625,297.25848388671875,284.9472045898437,1.0,0.5708981156349182,1.0,1.0,0.9190458059310912,1.0,-2.8680460453033447,1.327589988708496,1.5404560565948486,0.6747245788574219,0.9482871890068054,0.9482871890068054,0.0,182.26925659179688,190.0,77422.3046875,0.0,2232.162841796875,1.0,278.1499938964844,282.9585266113281,300.6937866210937,305.75250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36136.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387813568115234,1.0,0.0,0.0,3.848155975341797,3.848181962966919,9.880948255158728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.4443359375,0.0,1766.0777587890625,1895.4371337890625,0.0,2830.331298828125,0.7850080132484436,1.0,0.0,3.0,1.0,0.0
17681520,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8011170029640198,0.3714199662208557,0.3379060924053192,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9057944416999816,0.5432278513908386,0.5171496868133545,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8967902064323425,0.5285401344299316,0.3710868954658508,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.818200409412384,0.3965699970722198,0.3793185651302337,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6205434203147888,0.1691690534353256,0.7833184599876404,284.9471740722656,284.95001220703125,304.7723388671875,297.6888732910156,300.748291015625,297.25848388671875,284.9472045898437,1.0,0.5708981156349182,1.0,1.0,0.9190458059310912,1.0,-2.8680460453033447,1.327589988708496,1.5404560565948486,0.6747245788574219,0.9482871890068054,0.9482871890068054,0.0,182.26925659179688,190.0,77422.3046875,0.0,2232.162841796875,1.0,278.1499938964844,282.9585266113281,300.6937866210937,305.75250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36136.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387813568115234,1.0,0.0,0.0,3.848155975341797,3.848181962966919,9.880948255158728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.4443359375,0.0,1766.0777587890625,1895.4371337890625,0.0,2830.331298828125,0.7850080132484436,1.0,0.0,3.0,1.0,0.0
17681580,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7978455424308777,0.3710219860076904,0.3376621007919311,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9019888639450072,0.5426222085952759,0.5167040824890137,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8953632116317749,0.5319503545761108,0.3735350966453552,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8155328631401062,0.396807461977005,0.3796610236167907,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6185382604598999,0.1692483127117157,0.784223735332489,284.9472045898437,284.95001220703125,304.72021484375,297.651123046875,300.7232666015625,297.2576904296875,284.9472045898437,1.0,0.5731737613677979,1.0,1.0,0.9218131303787231,1.0,-2.87165904045105,1.3291280269622805,1.5425310134887695,0.6751992106437683,0.9464266896247864,0.9464266896247864,0.0,185.312728881836,193.0,77305.9765625,0.0,2253.27734375,1.0,278.1499938964844,282.9592590332031,300.6558837890625,305.7060852050781,293.1499938964844,293.1499938964844,278.1499938964844,36138.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397009372711182,1.0,0.0,0.0,3.84179162979126,3.841817617416382,9.848291711023194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.6865234375,0.0,1758.2901611328125,1895.4371337890625,0.0,2838.92138671875,0.7838449478149414,1.0,0.0,3.0,1.0,0.0
17681640,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7978455424308777,0.3710219860076904,0.3376621007919311,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9019888639450072,0.5426222085952759,0.5167040824890137,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8953632116317749,0.5319503545761108,0.3735350966453552,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8155328631401062,0.396807461977005,0.3796610236167907,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6185382604598999,0.1692483127117157,0.784223735332489,284.9472045898437,284.95001220703125,304.72021484375,297.651123046875,300.7232666015625,297.2576904296875,284.9472045898437,1.0,0.5731737613677979,1.0,1.0,0.9218131303787231,1.0,-2.87165904045105,1.3291280269622805,1.5425310134887695,0.6751992106437683,0.9464266896247864,0.9464266896247864,0.0,185.312728881836,193.0,77305.9765625,0.0,2253.27734375,1.0,278.1499938964844,282.9592590332031,300.6558837890625,305.7060852050781,293.1499938964844,293.1499938964844,278.1499938964844,36138.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397009372711182,1.0,0.0,0.0,3.84179162979126,3.841817617416382,9.848291711023194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.6865234375,0.0,1758.2901611328125,1895.4371337890625,0.0,2838.92138671875,0.7838449478149414,1.0,0.0,3.0,1.0,0.0
17681700,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7962352633476257,0.3708195686340332,0.3375371098518371,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9001415371894836,0.5423094630241394,0.5164718627929688,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8946697115898132,0.5336498022079468,0.374755322933197,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8142096996307373,0.3969200551509857,0.3798264861106872,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6175432801246643,0.169286772608757,0.7846711874008179,284.9472351074219,284.95001220703125,304.6943664550781,297.632568359375,300.7108459472656,297.2572937011719,284.9472351074219,1.0,0.574304461479187,1.0,1.0,0.9231967329978944,1.0,-2.8734323978424072,1.329883098602295,1.5435492992401123,0.6754283905029297,0.9455185532569884,0.9455185532569884,0.0,186.8343963623047,193.0,77248.3515625,0.0,2263.79638671875,1.0,278.1499938964844,282.9596252441406,300.63720703125,305.6831359863281,293.1499938964844,293.1499938964844,278.1499938964844,36139.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401437401771545,1.0,0.0,0.0,3.838616609573364,3.8386425971984863,9.832020850808476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.060546875,0.0,1754.4075927734375,1895.4371337890625,0.0,2843.05810546875,0.7832642793655396,1.0,0.0,3.0,1.0,0.0
17681760,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7946401834487915,0.3706142008304596,0.3374095857143402,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8983087539672852,0.541986882686615,0.5162310004234314,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8939807415008545,0.5353299379348755,0.3759644627571106,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8128901720046997,0.3970277309417724,0.3799874484539032,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6165506839752197,0.1693239957094192,0.7851138710975647,284.9472351074219,284.95001220703125,304.668701171875,297.6142578125,300.698486328125,297.2568359375,284.947265625,1.0,0.5754291415214539,1.0,1.0,0.9246026873588562,1.0,-2.8751683235168457,1.330619215965271,1.5445491075515747,0.6756469011306763,0.944621443748474,0.944621443748474,0.0,188.35671997070312,196.0,77191.09375,0.0,2274.265869140625,1.0,278.1499938964844,282.9600524902344,300.61883544921875,305.6604919433594,293.1499938964844,293.1499938964844,278.1499938964844,36139.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405750393867493,1.0,0.0,0.0,3.835444927215576,3.835470676422119,9.815779549171566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.6337890625,0.0,1750.5321044921875,1895.4371337890625,0.0,2847.088134765625,0.7826840877532959,1.0,0.0,3.0,1.0,0.0
17681820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7914904356002808,0.3701931834220886,0.3371462523937225,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.894679605960846,0.5413070321083069,0.5157193541526794,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8925957679748535,0.5385996103286743,0.378330796957016,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8102527260780334,0.3972276747226715,0.3802955746650696,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6145648956298828,0.1693940907716751,0.7859830856323242,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6739807128906,297.2555236816406,284.9472961425781,1.0,0.5776580572128296,1.0,1.0,0.9274144768714904,1.0,-2.8784961700439453,1.332023859024048,1.5464723110198977,0.6760534644126892,0.9428462982177734,0.9428462982177734,0.0,191.40652465820312,199.0,77077.6171875,0.0,2295.014404296875,1.0,278.1499938964844,282.9609069824219,300.5830383300781,305.6162109375,293.1499938964844,293.1499938964844,278.1499938964844,36138.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413970470428467,1.0,0.0,0.0,3.8291194438934326,3.829145193099976,9.783428822629503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.4111328125,0.0,1742.8179931640625,1895.4371337890625,0.0,2854.7705078125,0.7815266847610474,1.0,0.0,3.0,1.0,0.0
17681880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7914904356002808,0.3701931834220886,0.3371462523937225,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.894679605960846,0.5413070321083069,0.5157193541526794,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8925957679748535,0.5385996103286743,0.378330796957016,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8102527260780334,0.3972276747226715,0.3802955746650696,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6145648956298828,0.1693940907716751,0.7859830856323242,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6739807128906,297.2555236816406,284.9472961425781,1.0,0.5776580572128296,1.0,1.0,0.9274144768714904,1.0,-2.8784961700439453,1.332023859024048,1.5464723110198977,0.6760534644126892,0.9428462982177734,0.9428462982177734,0.0,191.40652465820312,199.0,77077.6171875,0.0,2295.014404296875,1.0,278.1499938964844,282.9609069824219,300.5830383300781,305.6162109375,293.1499938964844,293.1499938964844,278.1499938964844,36138.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413970470428467,1.0,0.0,0.0,3.8291194438934326,3.829145193099976,9.783428822629503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.4111328125,0.0,1742.8179931640625,1895.4371337890625,0.0,2854.7705078125,0.7815266847610474,1.0,0.0,3.0,1.0,0.0
17681940,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7883961796760559,0.3697604537010193,0.3368730843067169,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8911029696464539,0.5405892729759216,0.5151729583740234,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8912054300308228,0.5417743921279907,0.3806324899196625,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.807611346244812,0.3974104225635528,0.3805881142616272,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6125720739364624,0.1694586127996444,0.7868308424949646,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6498718261719,297.2538452148437,284.9473571777344,1.0,0.5798616409301758,1.0,1.0,0.9302263259887696,1.0,-2.8816473484039307,1.3333454132080078,1.5483018159866333,0.6764273047447205,0.9411157965660096,0.9411157965660096,0.0,194.4631500244141,202.0,76966.3359375,0.0,2315.533447265625,1.0,278.1499938964844,282.9618530273437,300.5486755371094,305.57342529296875,293.1499938964844,293.1499938964844,278.1499938964844,36137.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421445488929749,1.0,0.0,0.0,3.8228464126586914,3.8228721618652335,9.751399829838192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.1875,0.0,1735.185791015625,1895.4371337890625,0.0,2861.75830078125,0.7803786396980286,1.0,0.0,3.0,1.0,0.0
17682000,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7883961796760559,0.3697604537010193,0.3368730843067169,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8911029696464539,0.5405892729759216,0.5151729583740234,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8912054300308228,0.5417743921279907,0.3806324899196625,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.807611346244812,0.3974104225635528,0.3805881142616272,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6125720739364624,0.1694586127996444,0.7868308424949646,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6498718261719,297.2538452148437,284.9473571777344,1.0,0.5798616409301758,1.0,1.0,0.9302263259887696,1.0,-2.8816473484039307,1.3333454132080078,1.5483018159866333,0.6764273047447205,0.9411157965660096,0.9411157965660096,0.0,194.4631500244141,202.0,76966.3359375,0.0,2315.533447265625,1.0,278.1499938964844,282.9618530273437,300.5486755371094,305.57342529296875,293.1499938964844,293.1499938964844,278.1499938964844,36137.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421445488929749,1.0,0.0,0.0,3.8228464126586914,3.8228721618652335,9.751399829838192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.1875,0.0,1735.185791015625,1895.4371337890625,0.0,2861.75830078125,0.7803786396980286,1.0,0.0,3.0,1.0,0.0
17682060,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7853665351867676,0.3693159222602844,0.3365889489650726,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8875904679298401,0.5398373603820801,0.5145919322967529,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8898360133171082,0.5448976755142212,0.3828886151313782,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8049654364585876,0.3975740373134613,0.3808622360229492,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6105718612670898,0.1695172041654586,0.7876514792442322,284.9474792480469,284.95001220703125,304.52203369140625,297.5128173828125,300.6267395019531,297.25213623046875,284.947509765625,1.0,0.5820367336273193,1.0,1.0,0.933007538318634,1.0,-2.8846354484558105,1.3345916271209717,1.5500438213348389,0.6767817139625549,0.9395323395729064,0.9395323395729064,0.0,197.5164489746093,205.0,76861.4375,0.0,2335.791259765625,1.0,278.1499938964844,282.9628601074219,300.5165710449219,305.5331420898437,293.1499938964844,293.1499938964844,278.1499938964844,36133.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428406119346619,1.0,0.0,0.0,3.8168301582336426,3.8168559074401855,9.72073166849441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.966796875,0.0,1727.8604736328125,1895.4371337890625,0.0,2868.2666015625,0.7792762517929077,1.0,0.0,3.0,1.0,0.0
17682120,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7853665351867676,0.3693159222602844,0.3365889489650726,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8875904679298401,0.5398373603820801,0.5145919322967529,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8898360133171082,0.5448976755142212,0.3828886151313782,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8049654364585876,0.3975740373134613,0.3808622360229492,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6105718612670898,0.1695172041654586,0.7876514792442322,284.9474792480469,284.95001220703125,304.52203369140625,297.5128173828125,300.6267395019531,297.25213623046875,284.947509765625,1.0,0.5820367336273193,1.0,1.0,0.933007538318634,1.0,-2.8846354484558105,1.3345916271209717,1.5500438213348389,0.6767817139625549,0.9395323395729064,0.9395323395729064,0.0,197.5164489746093,205.0,76861.4375,0.0,2335.791259765625,1.0,278.1499938964844,282.9628601074219,300.5165710449219,305.5331420898437,293.1499938964844,293.1499938964844,278.1499938964844,36133.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428406119346619,1.0,0.0,0.0,3.8168301582336426,3.8168559074401855,9.72073166849441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.966796875,0.0,1727.8604736328125,1895.4371337890625,0.0,2868.2666015625,0.7792762517929077,1.0,0.0,3.0,1.0,0.0
17682180,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7824056148529053,0.3688629567623138,0.336296796798706,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8841508030891418,0.5390623211860657,0.5139876008033752,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.88850998878479,0.547999918460846,0.3851258158683777,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8023539781570435,0.3977223932743072,0.3811216056346893,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6085895299911499,0.1695718765258789,0.7884529829025269,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.6046447753906,297.2505187988281,284.9477233886719,1.0,0.584189772605896,1.0,1.0,0.9357888102531432,1.0,-2.887521743774414,1.3357893228530884,1.551732301712036,0.6771305799484253,0.9381133913993835,0.9381133913993835,0.0,200.5655212402344,208.0,76764.4140625,0.0,2355.888916015625,1.0,278.1499938964844,282.9638977050781,300.48663330078125,305.4955444335937,293.1499938964844,293.1499938964844,278.1499938964844,36125.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434552550315857,1.0,0.0,0.0,3.811195373535156,3.811221122741699,9.692051889942377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.9638671875,0.0,1720.993896484375,1895.4371337890625,0.0,2874.01416015625,0.7782419323921204,1.0,0.0,3.0,1.0,0.0
17682240,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7824056148529053,0.3688629567623138,0.336296796798706,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8841508030891418,0.5390623211860657,0.5139876008033752,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.88850998878479,0.547999918460846,0.3851258158683777,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8023539781570435,0.3977223932743072,0.3811216056346893,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6085895299911499,0.1695718765258789,0.7884529829025269,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.6046447753906,297.2505187988281,284.9477233886719,1.0,0.584189772605896,1.0,1.0,0.9357888102531432,1.0,-2.887521743774414,1.3357893228530884,1.551732301712036,0.6771305799484253,0.9381133913993835,0.9381133913993835,0.0,200.5655212402344,208.0,76764.4140625,0.0,2355.888916015625,1.0,278.1499938964844,282.9638977050781,300.48663330078125,305.4955444335937,293.1499938964844,293.1499938964844,278.1499938964844,36125.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434552550315857,1.0,0.0,0.0,3.811195373535156,3.811221122741699,9.692051889942377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.9638671875,0.0,1720.993896484375,1895.4371337890625,0.0,2874.01416015625,0.7782419323921204,1.0,0.0,3.0,1.0,0.0
17682300,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7809511423110962,0.3686339259147644,0.3361482918262481,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8824591636657715,0.5386679172515869,0.5136785507202148,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8878651261329651,0.5495464205741882,0.3862402737140655,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8010683655738831,0.3977918028831482,0.3812466859817505,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.607609212398529,0.1695981621742248,0.7888484001159668,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5940246582031,297.2497253417969,284.9478454589844,1.0,0.5852593183517456,1.0,1.0,0.937179446220398,1.0,-2.8889365196228027,1.3363747596740725,1.5525617599487305,0.6773059368133545,0.9374768733978271,0.9374768733978271,0.0,202.08865356445312,208.0,76719.359375,0.0,2365.89501953125,1.0,278.1499938964844,282.96441650390625,300.4725341796875,305.477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36120.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437238335609436,1.0,0.0,0.0,3.808549165725708,3.808574676513672,9.678597052698024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.392578125,0.0,1717.7630615234375,1895.4371337890625,0.0,2876.526123046875,0.7777553796768188,1.0,0.0,3.0,1.0,0.0
17682360,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.779514491558075,0.3684029281139374,0.3359978795051574,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.880786657333374,0.5382680892944336,0.5133641362190247,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8872327208518982,0.5510885715484619,0.3873515427112579,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7997962236404419,0.3978571593761444,0.3813677728176117,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6066367626190186,0.1696236729621887,0.789239764213562,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5838317871094,297.2489929199219,284.947998046875,1.0,0.5863234400749207,1.0,1.0,0.9385936856269836,1.0,-2.890329360961914,1.3369472026824951,1.553382158279419,0.6774812340736389,0.9369115233421326,0.9369115233421326,0.0,203.6096649169922,211.0,76678.0390625,0.0,2375.861083984375,1.0,278.1499938964844,282.9649353027344,300.45928955078125,305.4610900878906,293.1499938964844,293.1499938964844,278.1499938964844,36114.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843982994556427,1.0,0.0,0.0,3.8060920238494873,3.806117534637451,9.666113101047813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.7763671875,0.0,1714.7557373046875,1895.4371337890625,0.0,2878.9501953125,0.7773027420043945,1.0,0.0,3.0,1.0,0.0
17682420,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7773631811141968,0.3680490851402282,0.3357667326927185,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8782802820205688,0.5376532077789307,0.5128791928291321,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8862943649291992,0.5534283518791199,0.3890372812747955,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7978876829147339,0.3979511260986328,0.3815466165542602,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6051724553108215,0.1696615517139434,0.7898300290107727,284.9482116699219,284.95001220703125,304.4049377441406,297.4378662109375,300.5689697265625,297.2479553222656,284.9482421875,1.0,0.5879333019256592,1.0,1.0,0.9407433867454528,1.0,-2.89241886138916,1.337804079055786,1.554614782333374,0.6777511239051819,0.9361557364463806,0.9361557364463806,0.0,205.9203338623047,211.0,76620.7421875,0.0,2390.9716796875,1.0,278.1499938964844,282.9656982421875,300.4404296875,305.4373474121094,293.1499938964844,293.1499938964844,278.1499938964844,36103.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443215489387512,1.0,0.0,0.0,3.8026511669158936,3.8026766777038574,9.64864398156351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.537109375,0.0,1710.5335693359375,1895.4371337890625,0.0,2882.11669921875,0.7766676545143127,1.0,0.0,3.0,1.0,0.0
17682480,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7766924500465393,0.3679361343383789,0.3356925845146179,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8774978518486023,0.537455677986145,0.5127227306365967,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8860036134719849,0.5541638731956482,0.3895673453807831,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7972912192344666,0.3979780375957489,0.3816004395484924,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.604714035987854,0.1696730703115463,0.7900140881538391,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5645751953125,297.24761962890625,284.94830322265625,1.0,0.5884384512901306,1.0,1.0,0.9414222240447998,1.0,-2.8930649757385254,1.3380677700042725,1.554997205734253,0.677837073802948,0.9359620809555054,0.9359620809555054,0.0,206.6483917236328,214.0,76605.390625,0.0,2395.715087890625,1.0,278.1499938964844,282.9659118652344,300.4350891113281,305.4306335449219,293.1499938964844,293.1499938964844,278.1499938964844,36100.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444369435310364,1.0,0.0,0.0,3.801717758178711,3.801743268966675,9.64390778790403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.09765625,0.0,1709.3837890625,1895.4371337890625,0.0,2883.1962890625,0.7764949202537537,1.0,0.0,3.0,1.0,0.0
17682540,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7739374041557312,0.3674642443656921,0.3353824019432068,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8742830753326416,0.5366292595863342,0.5120676159858704,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.884820282459259,0.5572287440299988,0.3917755782604217,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7948377132415771,0.3980878591537475,0.3818223774433136,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6028205752372742,0.1697209179401397,0.7907804846763611,284.9486694335937,284.95001220703125,304.3602905273437,297.4119873046875,300.54693603515625,297.2463684082031,284.9486999511719,1.0,0.5905384421348572,1.0,1.0,0.944250762462616,1.0,-2.8957464694976807,1.3391622304916382,1.556584358215332,0.6782034635543823,0.9352765083312988,0.9352765083312988,0.0,209.6842498779297,217.0,76547.2109375,0.0,2415.494140625,1.0,278.1499938964844,282.9668273925781,300.4140625,305.4042053222656,293.1499938964844,293.1499938964844,278.1499938964844,36082.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447828888893127,1.0,0.0,0.0,3.798105239868164,3.798130750656128,9.625587154005188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.0283203125,0.0,1704.9102783203125,1895.4371337890625,0.0,2886.432373046875,0.7758245468139648,1.0,0.0,3.0,1.0,0.0
17682600,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7739374041557312,0.3674642443656921,0.3353824019432068,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8742830753326416,0.5366292595863342,0.5120676159858704,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.884820282459259,0.5572287440299988,0.3917755782604217,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7948377132415771,0.3980878591537475,0.3818223774433136,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6028205752372742,0.1697209179401397,0.7907804846763611,284.9486694335937,284.95001220703125,304.3602905273437,297.4119873046875,300.54693603515625,297.2463684082031,284.9486999511719,1.0,0.5905384421348572,1.0,1.0,0.944250762462616,1.0,-2.8957464694976807,1.3391622304916382,1.556584358215332,0.6782034635543823,0.9352765083312988,0.9352765083312988,0.0,209.6842498779297,217.0,76547.2109375,0.0,2415.494140625,1.0,278.1499938964844,282.9668273925781,300.4140625,305.4042053222656,293.1499938964844,293.1499938964844,278.1499938964844,36082.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447828888893127,1.0,0.0,0.0,3.798105239868164,3.798130750656128,9.625587154005188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.0283203125,0.0,1704.9102783203125,1895.4371337890625,0.0,2886.432373046875,0.7758245468139648,1.0,0.0,3.0,1.0,0.0
17682660,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7712482213973999,0.3669871687889099,0.3350673615932464,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8711409568786621,0.5357886552810669,0.5113986730575562,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8836798071861267,0.5602806210517883,0.3939746916294098,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7924343943595886,0.3981858491897583,0.3820328712463379,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6009564399719238,0.1697673350572586,0.7915394902229309,284.9490966796875,284.95001220703125,304.32867431640625,297.39532470703125,300.5311889648437,297.2452087402344,284.9490966796875,1.0,0.5926228165626526,1.0,1.0,0.9470863342285156,1.0,-2.898371934890747,1.340228796005249,1.5581430196762085,0.6785793304443359,0.9348893761634828,0.9348893761634828,0.0,212.71646118164065,220.0,76506.796875,0.0,2435.189208984375,1.0,278.1499938964844,282.9676513671875,300.3968505859375,305.3827819824219,293.1499938964844,293.1499938964844,278.1499938964844,36062.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450452089309692,1.0,0.0,0.0,3.795476198196411,3.795501708984375,9.612267604097724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.34765625,0.0,1701.60400390625,1895.4371337890625,0.0,2888.88671875,0.7753322124481201,1.0,0.0,3.0,1.0,0.0
17682720,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7712482213973999,0.3669871687889099,0.3350673615932464,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8711409568786621,0.5357886552810669,0.5113986730575562,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8836798071861267,0.5602806210517883,0.3939746916294098,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7924343943595886,0.3981858491897583,0.3820328712463379,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6009564399719238,0.1697673350572586,0.7915394902229309,284.9490966796875,284.95001220703125,304.32867431640625,297.39532470703125,300.5311889648437,297.2452087402344,284.9490966796875,1.0,0.5926228165626526,1.0,1.0,0.9470863342285156,1.0,-2.898371934890747,1.340228796005249,1.5581430196762085,0.6785793304443359,0.9348893761634828,0.9348893761634828,0.0,212.71646118164065,220.0,76506.796875,0.0,2435.189208984375,1.0,278.1499938964844,282.9676513671875,300.3968505859375,305.3827819824219,293.1499938964844,293.1499938964844,278.1499938964844,36062.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450452089309692,1.0,0.0,0.0,3.795476198196411,3.795501708984375,9.612267604097724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.34765625,0.0,1701.60400390625,1895.4371337890625,0.0,2888.88671875,0.7753322124481201,1.0,0.0,3.0,1.0,0.0
17682780,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7686236500740051,0.3665055930614471,0.3347479999065399,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8680704236030579,0.5349351167678833,0.51071697473526,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8825796246528625,0.5633183121681213,0.3961638808250427,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7900803685188293,0.3982725143432617,0.3822323679924011,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5991215109825134,0.1698125600814819,0.7922922968864441,284.94952392578125,284.95001220703125,304.3014221191406,297.3827819824219,300.5177001953125,297.2441711425781,284.9495544433594,1.0,0.5946924686431885,1.0,1.0,0.9499219059944152,1.0,-2.900944948196411,1.341270089149475,1.559674859046936,0.6789659857749939,0.9348509907722472,0.9348509907722472,0.0,215.7450714111328,223.0,76487.3359375,0.0,2454.805419921875,1.0,278.1499938964844,282.96832275390625,300.38409423828125,305.3670959472656,293.1499938964844,293.1499938964844,278.1499938964844,36039.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452337980270386,1.0,0.0,0.0,3.793987989425659,3.794013261795044,9.60473016675678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.7568359375,0.0,1699.6466064453125,1895.4371337890625,0.0,2890.6513671875,0.7750470638275146,1.0,0.0,3.0,1.0,0.0
17682840,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7686236500740051,0.3665055930614471,0.3347479999065399,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8680704236030579,0.5349351167678833,0.51071697473526,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8825796246528625,0.5633183121681213,0.3961638808250427,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7900803685188293,0.3982725143432617,0.3822323679924011,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5991215109825134,0.1698125600814819,0.7922922968864441,284.94952392578125,284.95001220703125,304.3014221191406,297.3827819824219,300.5177001953125,297.2441711425781,284.9495544433594,1.0,0.5946924686431885,1.0,1.0,0.9499219059944152,1.0,-2.900944948196411,1.341270089149475,1.559674859046936,0.6789659857749939,0.9348509907722472,0.9348509907722472,0.0,215.7450714111328,223.0,76487.3359375,0.0,2454.805419921875,1.0,278.1499938964844,282.96832275390625,300.38409423828125,305.3670959472656,293.1499938964844,293.1499938964844,278.1499938964844,36039.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452337980270386,1.0,0.0,0.0,3.793987989425659,3.794013261795044,9.60473016675678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.7568359375,0.0,1699.6466064453125,1895.4371337890625,0.0,2890.6513671875,0.7750470638275146,1.0,0.0,3.0,1.0,0.0
17682900,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.767334520816803,0.3662636876106262,0.3345872759819031,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8665611147880554,0.5345051288604736,0.510373055934906,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8820436000823975,0.5648335814476013,0.3972558379173279,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7889211773872375,0.3983129858970642,0.3823293447494507,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5982142090797424,0.1698349267244339,0.7926674485206604,284.94976806640625,284.95001220703125,304.2895812988281,297.378173828125,300.5116577148437,297.2436828613281,284.9497985839844,1.0,0.5957230925559998,1.0,1.0,0.9513396620750428,1.0,-2.902218103408813,1.3417845964431765,1.5604335069656372,0.6791629195213318,0.9349414706230164,0.9349414706230164,0.0,217.25949096679688,223.0,76484.1171875,0.0,2464.602783203125,1.0,278.1499938964844,282.9686279296875,300.3790283203125,305.3609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36027.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452654480934143,1.0,0.0,0.0,3.793593168258667,3.793618679046631,9.602731552149637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.5302734375,0.0,1699.079833984375,1895.4371337890625,0.0,2890.947509765625,0.7749679088592529,1.0,0.0,3.0,1.0,0.0
