time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7660612463951111,0.3660209476947784,0.334425687789917,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8650695085525513,0.5340723395347595,0.5100262761116028,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8815169334411621,0.5663444995880127,0.3983449041843414,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7877742052078247,0.398350715637207,0.3824236392974853,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5973142981529236,0.1698570698499679,0.7930414080619812,284.9500427246094,284.95001220703125,304.2789611816406,297.3747253417969,300.50634765625,297.2431945800781,284.9500732421875,1.0,0.5967501401901245,1.0,1.0,0.9527581334114076,1.0,-2.9034790992736816,1.3422931432724,1.5611858367919922,0.6793628931045532,0.9351491928100586,0.9351491928100586,0.0,218.772705078125,226.0,76487.828125,0.0,2474.3798828125,1.0,278.1499938964844,282.9689025878906,300.3754272460937,305.3567199707031,293.1499938964844,293.1499938964844,278.1499938964844,36014.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452906012535095,1.0,0.0,0.0,3.793574571609497,3.793599843978882,9.602637192074326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.9755859375,0.0,1698.955078125,1895.4371337890625,0.0,2891.182861328125,0.7749568819999695,1.0,0.0,3.0,1.0,0.0
17683020,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7635602951049805,0.3655337989330292,0.3341009020805359,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8621373772621155,0.5332013964653015,0.5093273520469666,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8804904222488403,0.5693585872650146,0.4005173444747925,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7855157256126404,0.3984208405017853,0.3826070129871368,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.595535159111023,0.1699010729789734,0.7937877178192139,284.9505920410156,284.95001220703125,304.2616882324219,297.3714904785156,300.4974060058594,297.2423095703125,284.9506225585937,1.0,0.5987959504127502,1.0,1.0,0.9555949568748474,1.0,-2.9059770107269287,1.3432995080947876,1.5626775026321411,0.6797705292701721,0.9358330965042114,0.9358330965042114,0.0,221.7985992431641,229.0,76511.390625,0.0,2493.91259765625,1.0,278.1499938964844,282.96929931640625,300.3715515136719,305.3526306152344,293.1499938964844,293.1499938964844,278.1499938964844,35985.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452305793762207,1.0,0.0,0.0,3.794426441192627,3.794451713562012,9.606950470697484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.7548828125,0.0,1699.7548828125,1895.4371337890625,0.0,2890.621337890625,0.7750961780548096,1.0,0.0,3.0,1.0,0.0
17683080,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7635602951049805,0.3655337989330292,0.3341009020805359,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8621373772621155,0.5332013964653015,0.5093273520469666,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8804904222488403,0.5693585872650146,0.4005173444747925,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7855157256126404,0.3984208405017853,0.3826070129871368,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.595535159111023,0.1699010729789734,0.7937877178192139,284.9505920410156,284.95001220703125,304.2616882324219,297.3714904785156,300.4974060058594,297.2423095703125,284.9506225585937,1.0,0.5987959504127502,1.0,1.0,0.9555949568748474,1.0,-2.9059770107269287,1.3432995080947876,1.5626775026321411,0.6797705292701721,0.9358330965042114,0.9358330965042114,0.0,221.7985992431641,229.0,76511.390625,0.0,2493.91259765625,1.0,278.1499938964844,282.96929931640625,300.3715515136719,305.3526306152344,293.1499938964844,293.1499938964844,278.1499938964844,35985.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452305793762207,1.0,0.0,0.0,3.794426441192627,3.794451713562012,9.606950470697484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.7548828125,0.0,1699.7548828125,1895.4371337890625,0.0,2890.621337890625,0.7750961780548096,1.0,0.0,3.0,1.0,0.0
17683140,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7611196637153625,0.3650446534156799,0.3337740898132324,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8592729568481445,0.5323231816291809,0.5086212158203125,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8794981241226196,0.5723588466644287,0.4026801884174347,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7833042740821838,0.3984831273555755,0.3827827274799347,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5937840938568115,0.1699446737766266,0.7945317029953003,284.951171875,284.95001220703125,304.25,297.3735046386719,300.4911499023437,297.2414855957031,284.9512023925781,1.0,0.600830078125,1.0,1.0,0.958431839942932,1.0,-2.908440589904785,1.3442898988723757,1.56415057182312,0.6801886558532715,0.9369347095489502,0.9369347095489502,0.0,224.8223114013672,232.0,76560.6953125,0.0,2513.403564453125,1.0,278.1499938964844,282.96954345703125,300.3729858398437,305.3555603027344,293.1499938964844,293.1499938964844,278.1499938964844,35956.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450669646263123,1.0,0.0,0.0,3.796718835830689,3.796744346618652,9.61856244430237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.7275390625,0.0,1702.2667236328125,1895.4371337890625,0.0,2889.090576171875,0.7754976749420166,1.0,0.0,3.0,1.0,0.0
17683200,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7611196637153625,0.3650446534156799,0.3337740898132324,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8592729568481445,0.5323231816291809,0.5086212158203125,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8794981241226196,0.5723588466644287,0.4026801884174347,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7833042740821838,0.3984831273555755,0.3827827274799347,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5937840938568115,0.1699446737766266,0.7945317029953003,284.951171875,284.95001220703125,304.25,297.3735046386719,300.4911499023437,297.2414855957031,284.9512023925781,1.0,0.600830078125,1.0,1.0,0.958431839942932,1.0,-2.908440589904785,1.3442898988723757,1.56415057182312,0.6801886558532715,0.9369347095489502,0.9369347095489502,0.0,224.8223114013672,232.0,76560.6953125,0.0,2513.403564453125,1.0,278.1499938964844,282.96954345703125,300.3729858398437,305.3555603027344,293.1499938964844,293.1499938964844,278.1499938964844,35956.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450669646263123,1.0,0.0,0.0,3.796718835830689,3.796744346618652,9.61856244430237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.7275390625,0.0,1702.2667236328125,1895.4371337890625,0.0,2889.090576171875,0.7754976749420166,1.0,0.0,3.0,1.0,0.0
17683260,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7587363719940186,0.3645532429218292,0.3334453403949737,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8564732074737549,0.5314385890960693,0.5079088807106018,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8785366415977478,0.5753447413444519,0.4048331081867218,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7811377048492432,0.3985380232334137,0.3829514682292938,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5920594334602356,0.1699876487255096,0.7952731251716614,284.9516296386719,284.95001220703125,304.2421569824219,297.37896728515625,300.4866943359375,297.24072265625,284.95166015625,1.0,0.6028531789779663,1.0,1.0,0.9612979292869568,1.0,-2.9108707904815674,1.3452644348144531,1.5656062364578247,0.6806081533432007,0.938280701637268,0.938280701637268,0.0,227.8450927734375,235.0,76628.7265625,0.0,2532.860595703125,1.0,278.1499938964844,282.9694519042969,300.37823486328125,305.36407470703125,293.1499938964844,293.1499938964844,278.1499938964844,35930.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448917865753174,1.0,0.0,0.0,3.8001787662506095,3.800204277038574,9.636100912757684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.2294921875,0.0,1706.2132568359375,1895.4371337890625,0.0,2887.451171875,0.7761141061782837,1.0,0.0,3.0,1.0,0.0
17683320,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7587363719940186,0.3645532429218292,0.3334453403949737,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8564732074737549,0.5314385890960693,0.5079088807106018,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8785366415977478,0.5753447413444519,0.4048331081867218,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7811377048492432,0.3985380232334137,0.3829514682292938,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5920594334602356,0.1699876487255096,0.7952731251716614,284.9516296386719,284.95001220703125,304.2421569824219,297.37896728515625,300.4866943359375,297.24072265625,284.95166015625,1.0,0.6028531789779663,1.0,1.0,0.9612979292869568,1.0,-2.9108707904815674,1.3452644348144531,1.5656062364578247,0.6806081533432007,0.938280701637268,0.938280701637268,0.0,227.8450927734375,235.0,76628.7265625,0.0,2532.860595703125,1.0,278.1499938964844,282.9694519042969,300.37823486328125,305.36407470703125,293.1499938964844,293.1499938964844,278.1499938964844,35930.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448917865753174,1.0,0.0,0.0,3.8001787662506095,3.800204277038574,9.636100912757684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.2294921875,0.0,1706.2132568359375,1895.4371337890625,0.0,2887.451171875,0.7761141061782837,1.0,0.0,3.0,1.0,0.0
17683380,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7564080357551575,0.3640578985214233,0.3331131935119629,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8537355661392212,0.5305456519126892,0.5071887373924255,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8776012659072876,0.5783081650733948,0.4069707691669464,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7790135741233826,0.3985824286937713,0.3831104636192322,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5903599858283997,0.1700290292501449,0.7960078716278076,284.95184326171875,284.95001220703125,304.2360534667969,297.38592529296875,300.4832458496094,297.2399597167969,284.9518737792969,1.0,0.6048630475997925,1.0,1.0,0.9641640186309814,1.0,-2.913250684738159,1.3462187051773071,1.567031979560852,0.6810185313224792,0.9396684169769288,0.9396684169769288,0.0,230.8651580810547,238.0,76707.0,0.0,2552.240966796875,1.0,278.1499938964844,282.96905517578125,300.3855285644531,305.37603759765625,293.1499938964844,293.1499938964844,278.1499938964844,35915.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448033928871155,1.0,0.0,0.0,3.804391860961914,3.804417371749878,9.657478585722856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.1650390625,0.0,1711.1536865234375,1895.4371337890625,0.0,2886.62451171875,0.7768744230270386,1.0,0.0,3.0,1.0,0.0
17683440,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7564080357551575,0.3640578985214233,0.3331131935119629,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8537355661392212,0.5305456519126892,0.5071887373924255,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8776012659072876,0.5783081650733948,0.4069707691669464,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7790135741233826,0.3985824286937713,0.3831104636192322,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5903599858283997,0.1700290292501449,0.7960078716278076,284.95184326171875,284.95001220703125,304.2360534667969,297.38592529296875,300.4832458496094,297.2399597167969,284.9518737792969,1.0,0.6048630475997925,1.0,1.0,0.9641640186309814,1.0,-2.913250684738159,1.3462187051773071,1.567031979560852,0.6810185313224792,0.9396684169769288,0.9396684169769288,0.0,230.8651580810547,238.0,76707.0,0.0,2552.240966796875,1.0,278.1499938964844,282.96905517578125,300.3855285644531,305.37603759765625,293.1499938964844,293.1499938964844,278.1499938964844,35915.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448033928871155,1.0,0.0,0.0,3.804391860961914,3.804417371749878,9.657478585722856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.1650390625,0.0,1711.1536865234375,1895.4371337890625,0.0,2886.62451171875,0.7768744230270386,1.0,0.0,3.0,1.0,0.0
17683500,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7552627325057983,0.3638095557689667,0.332946628332138,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.852388322353363,0.5300979614257812,0.5068274736404419,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.877143383026123,0.5797869563102722,0.4080374538898468,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7779666185379028,0.3986030220985412,0.3831884562969208,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5895184874534607,0.1700495034456253,0.7963746190071106,284.9519348144531,284.95001220703125,304.2336120605469,297.3899230957031,300.4816589355469,297.2395935058594,284.9519348144531,1.0,0.6058651208877563,1.0,1.0,0.9655970931053162,1.0,-2.9144320487976074,1.3466932773590088,1.5677388906478882,0.6812230348587036,0.9403659701347352,0.9403659701347352,0.0,232.37710571289065,238.0,76747.4609375,0.0,2561.937744140625,1.0,278.1499938964844,282.96881103515625,300.3894348144531,305.3824462890625,293.1499938964844,293.1499938964844,278.1499938964844,35909.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447391390800476,1.0,0.0,0.0,3.80659532546997,3.806620836257935,9.668668781159797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.447265625,0.0,1713.7576904296875,1895.4371337890625,0.0,2886.023193359375,0.7772731184959412,1.0,0.0,3.0,1.0,0.0
17683560,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7541306614875793,0.3635604977607727,0.3327793478965759,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8510561585426331,0.5296487808227539,0.5064648389816284,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.876691997051239,0.5812605023384094,0.4091006517410278,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7769303321838379,0.3986214399337768,0.383264422416687,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5886833071708679,0.1700696647167205,0.7967398762702942,284.9519958496094,284.95001220703125,304.2315368652344,297.39422607421875,300.4803161621094,297.2392578125,284.9520263671875,1.0,0.606864333152771,1.0,1.0,0.9670266509056092,1.0,-2.9156033992767334,1.3471641540527344,1.5684393644332886,0.6814261674880981,0.9410935044288636,0.9410935044288636,0.0,233.88829040527344,241.0,76790.125,0.0,2571.61865234375,1.0,278.1499938964844,282.96856689453125,300.39373779296875,305.3893737792969,293.1499938964844,293.1499938964844,278.1499938964844,35903.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446807861328125,1.0,0.0,0.0,3.808911085128784,3.808936595916748,9.68043650573236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.2373046875,0.0,1716.505126953125,1895.4371337890625,0.0,2885.4775390625,0.7776933312416077,1.0,0.0,3.0,1.0,0.0
17683620,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7522580027580261,0.3631405234336853,0.3324968516826629,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8488512635231018,0.5288912653923035,0.5058526396751404,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8759474754333496,0.5837249159812927,0.4108789265155792,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7752126455307007,0.3986474871635437,0.3833873867988586,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5872942805290222,0.1701029390096664,0.7973506450653076,284.9521179199219,284.95001220703125,304.2288818359375,297.4021911621094,300.4785461425781,297.2386474609375,284.9521484375,1.0,0.6085361242294312,1.0,1.0,0.969428300857544,1.0,-2.9175479412078857,1.347946047782898,1.5696017742156982,0.6817634701728821,0.9423675537109376,0.9423675537109376,0.0,236.4255523681641,241.0,76865.8515625,0.0,2587.847900390625,1.0,278.1499938964844,282.96807861328125,300.4017639160156,305.40216064453125,293.1499938964844,293.1499938964844,278.1499938964844,35896.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445910811424255,1.0,0.0,0.0,3.813046932220459,3.813072681427002,9.701470844447613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.9951171875,0.0,1721.4349365234375,1895.4371337890625,0.0,2884.637939453125,0.778445303440094,1.0,0.0,3.0,1.0,0.0
17683680,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7519052028656006,0.3630603551864624,0.3324429094791412,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8484356999397278,0.5287467241287231,0.5057357549667358,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8758074641227722,0.5841929912567139,0.4112167954444885,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7748885750770569,0.3986519575119018,0.3834103345870971,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5870315432548523,0.170109212398529,0.7974667549133301,284.9521484375,284.95001220703125,304.2284851074219,297.40380859375,300.478271484375,297.238525390625,284.9521484375,1.0,0.608853816986084,1.0,1.0,0.9698857665061952,1.0,-2.9179158210754395,1.34809410572052,1.56982159614563,0.6818273663520813,0.9426140785217284,0.9426140785217284,0.0,236.9090270996093,229.0,76880.6171875,0.0,2590.937744140625,1.0,278.1499938964844,282.9679870605469,300.4033508300781,305.4046936035156,293.1499938964844,293.1499938964844,278.1499938964844,35895.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445714116096497,1.0,0.0,0.0,3.813855886459351,3.8138816356658936,9.70558858170989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.0810546875,0.0,1722.402099609375,1895.4371337890625,0.0,2884.453857421875,0.7785925269126892,1.0,0.0,3.0,1.0,0.0
17683740,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7539938688278198,0.3625835180282593,0.3318696916103363,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8507224917411804,0.5278555750846863,0.5047498345375061,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8802738785743713,0.5871338844299316,0.4131404459476471,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7775291204452515,0.3986938893795013,0.3832990527153015,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5892541408538818,0.1701676845550537,0.796998918056488,284.9506225585937,284.95001220703125,304.22674560546875,297.4144897460937,300.4766540527344,297.2380676269531,284.9505615234375,1.0,0.6063554286956787,1.0,1.0,0.972744882106781,1.0,-2.9176602363586426,1.3477689027786257,1.569891333580017,0.6815860867500305,0.9424872994422911,0.9424872994422911,0.0,233.1909637451172,217.0,76919.2734375,0.0,2571.958740234375,1.0,278.1499938964844,282.9666442871094,300.4134826660156,305.4183349609375,293.1499938964844,293.1499938964844,278.1499938964844,35942.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443617820739746,1.0,0.0,0.0,3.8168556690216064,3.8168811798095694,9.720861271489412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.23828125,0.0,1726.3941650390625,1895.4371337890625,0.0,2882.492919921875,0.7791571617126465,1.0,0.0,3.0,1.0,0.0
17683800,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7539938688278198,0.3625835180282593,0.3318696916103363,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8507224917411804,0.5278555750846863,0.5047498345375061,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8802738785743713,0.5871338844299316,0.4131404459476471,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7775291204452515,0.3986938893795013,0.3832990527153015,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5892541408538818,0.1701676845550537,0.796998918056488,284.9506225585937,284.95001220703125,304.22674560546875,297.4144897460937,300.4766540527344,297.2380676269531,284.9505615234375,1.0,0.6063554286956787,1.0,1.0,0.972744882106781,1.0,-2.9176602363586426,1.3477689027786257,1.569891333580017,0.6815860867500305,0.9424872994422911,0.9424872994422911,0.0,233.1909637451172,217.0,76919.2734375,0.0,2571.958740234375,1.0,278.1499938964844,282.9666442871094,300.4134826660156,305.4183349609375,293.1499938964844,293.1499938964844,278.1499938964844,35942.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443617820739746,1.0,0.0,0.0,3.8168556690216064,3.8168811798095694,9.720861271489412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.23828125,0.0,1726.3941650390625,1895.4371337890625,0.0,2882.492919921875,0.7791571617126465,1.0,0.0,3.0,1.0,0.0
17683860,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7587446570396423,0.3621704876422882,0.3312083482742309,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8560106754302979,0.5270072817802429,0.5036514401435852,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8880350589752197,0.5901102423667908,0.4149759113788605,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7830307483673096,0.3987783193588257,0.3830752670764923,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5938177704811096,0.1702859848737716,0.7960701584815979,284.94976806640625,284.95001220703125,304.22625732421875,297.4262390136719,300.4759826660156,297.2381591796875,284.94976806640625,1.0,0.6018273830413818,1.0,1.0,0.9755781888961792,1.0,-2.916365623474121,1.3469492197036743,1.5694165229797363,0.6810483336448669,0.941973090171814,0.941973090171814,0.0,225.7308044433593,205.0,76929.8046875,0.0,2532.45458984375,1.0,278.1499938964844,282.96661376953125,300.42462158203125,305.43035888671875,293.1499938964844,293.1499938964844,278.1499938964844,35986.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440292477607727,1.0,0.0,0.0,3.817346811294556,3.817372560501098,9.723363518787664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.6376953125,0.0,1727.3397216796875,1895.4371337890625,0.0,2879.3828125,0.7792786359786987,1.0,0.0,3.0,1.0,0.0
17683920,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7587446570396423,0.3621704876422882,0.3312083482742309,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8560106754302979,0.5270072817802429,0.5036514401435852,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8880350589752197,0.5901102423667908,0.4149759113788605,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7830307483673096,0.3987783193588257,0.3830752670764923,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5938177704811096,0.1702859848737716,0.7960701584815979,284.94976806640625,284.95001220703125,304.22625732421875,297.4262390136719,300.4759826660156,297.2381591796875,284.94976806640625,1.0,0.6018273830413818,1.0,1.0,0.9755781888961792,1.0,-2.916365623474121,1.3469492197036743,1.5694165229797363,0.6810483336448669,0.941973090171814,0.941973090171814,0.0,225.7308044433593,205.0,76929.8046875,0.0,2532.45458984375,1.0,278.1499938964844,282.96661376953125,300.42462158203125,305.43035888671875,293.1499938964844,293.1499938964844,278.1499938964844,35986.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440292477607727,1.0,0.0,0.0,3.817346811294556,3.817372560501098,9.723363518787664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.6376953125,0.0,1727.3397216796875,1895.4371337890625,0.0,2879.3828125,0.7792786359786987,1.0,0.0,3.0,1.0,0.0
17683980,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.765451967716217,0.3618235290050506,0.3305296003818512,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8634904623031616,0.5262101292610168,0.5025187134742737,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8981549143791199,0.5931255221366882,0.4167781472206116,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7905771732330322,0.3989117443561554,0.3828155398368835,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5999688506126404,0.1704742312431335,0.7950645685195923,284.9496765136719,284.95001220703125,304.2268371582031,297.4389038085937,300.47607421875,297.2388000488281,284.9496765136719,1.0,0.5960695743560791,1.0,1.0,0.9784115552902222,1.0,-2.9148356914520264,1.3460197448730469,1.5688159465789795,0.6804478764533997,0.9417041540145874,0.9417041540145874,0.0,216.16629028320312,193.0,76936.5625,0.0,2482.09228515625,1.0,278.1499938964844,282.96734619140625,300.4369201660156,305.4430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36002.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843612551689148,1.0,0.0,0.0,3.8170769214630127,3.817102670669556,9.72198904491961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.919921875,0.0,1727.1324462890625,1895.4371337890625,0.0,2875.485107421875,0.7792416214942932,1.0,0.0,3.0,1.0,0.0
17684040,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.765451967716217,0.3618235290050506,0.3305296003818512,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8634904623031616,0.5262101292610168,0.5025187134742737,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8981549143791199,0.5931255221366882,0.4167781472206116,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7905771732330322,0.3989117443561554,0.3828155398368835,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5999688506126404,0.1704742312431335,0.7950645685195923,284.9496765136719,284.95001220703125,304.2268371582031,297.4389038085937,300.47607421875,297.2388000488281,284.9496765136719,1.0,0.5960695743560791,1.0,1.0,0.9784115552902222,1.0,-2.9148356914520264,1.3460197448730469,1.5688159465789795,0.6804478764533997,0.9417041540145874,0.9417041540145874,0.0,216.16629028320312,193.0,76936.5625,0.0,2482.09228515625,1.0,278.1499938964844,282.96734619140625,300.4369201660156,305.4430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36002.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843612551689148,1.0,0.0,0.0,3.8170769214630127,3.817102670669556,9.72198904491961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.919921875,0.0,1727.1324462890625,1895.4371337890625,0.0,2875.485107421875,0.7792416214942932,1.0,0.0,3.0,1.0,0.0
17684100,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7693713307380676,0.3616684079170227,0.3301922976970672,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8678637146949768,0.5258265733718872,0.5019509792327881,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9038727283477784,0.5946430563926697,0.4176746904850006,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7949167490005493,0.3989924490451813,0.3826834261417389,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6034467220306396,0.1705896854400634,0.7945842742919922,284.94976806640625,284.95001220703125,304.2274780273437,297.445556640625,300.4763488769531,297.2392272949219,284.94976806640625,1.0,0.592943549156189,1.0,1.0,0.9798281788825988,1.0,-2.9140896797180176,1.345565915107727,1.5685237646102903,0.6801536083221436,0.9416807293891908,0.9416807293891908,0.0,210.97447204589844,193.0,76942.03125,0.0,2454.930419921875,1.0,278.1499938964844,282.9678039550781,300.4434509277344,305.4499206542969,293.1499938964844,293.1499938964844,278.1499938964844,36003.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433898091316223,1.0,0.0,0.0,3.8169820308685294,3.817007780075073,9.72150587585929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.0810546875,0.0,1727.025390625,1895.4371337890625,0.0,2873.40185546875,0.7792260050773621,1.0,0.0,3.0,1.0,0.0
17684160,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7736451625823975,0.3615233898162842,0.329857736825943,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8726350665092468,0.5254517197608948,0.5013844966888428,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9102759957313538,0.5961646437644958,0.4185692369937897,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.799597978591919,0.399080753326416,0.3825516998767853,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6071500778198242,0.1707174479961395,0.7941275238990784,284.94989013671875,284.95001220703125,304.2283630371094,297.452392578125,300.4767761230469,297.2396850585937,284.94989013671875,1.0,0.5897030830383301,1.0,1.0,0.981195032596588,1.0,-2.91337513923645,1.3451313972473145,1.5682437419891355,0.6798716187477112,0.9417240023612976,0.9417240023612976,0.0,205.5991668701172,181.0,76949.5703125,0.0,2426.92724609375,1.0,278.1499938964844,282.96826171875,300.4502258300781,305.4571228027344,293.1499938964844,293.1499938964844,278.1499938964844,36001.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431634306907654,1.0,0.0,0.0,3.816985607147217,3.8170111179351807,9.721522928884951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.693359375,0.0,1727.015869140625,1895.4371337890625,0.0,2871.28515625,0.7792264819145203,1.0,0.0,3.0,1.0,0.0
17684220,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7832171320915222,0.3612574934959411,0.3291981220245361,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833349943161011,0.5247257947921753,0.5002599358558655,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9251711368560792,0.5992171764373779,0.4203550219535827,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8098336458206177,0.3992755115032196,0.3822922706604004,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.615069568157196,0.1710033863782882,0.7932896614074707,284.9501342773437,284.95001220703125,304.2307434082031,297.4665832519531,300.4778747558594,297.2405700683594,284.9501342773437,1.0,0.5829808115959167,1.0,1.0,0.9839287996292114,1.0,-2.9120564460754395,1.344319224357605,1.5677372217178345,0.6793399453163147,0.9419559836387634,0.9419559836387634,0.0,194.48977661132807,169.0,76970.390625,0.0,2369.37939453125,1.0,278.1499938964844,282.9691467285156,300.4643249511719,305.4725341796875,293.1499938964844,293.1499938964844,278.1499938964844,35993.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427048921585083,1.0,0.0,0.0,3.8173248767852783,3.817350625991821,9.723252105686695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.1337890625,0.0,1727.3675537109375,1895.4371337890625,0.0,2866.9970703125,0.7792849540710449,1.0,0.0,3.0,1.0,0.0
17684280,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7832171320915222,0.3612574934959411,0.3291981220245361,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833349943161011,0.5247257947921753,0.5002599358558655,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9251711368560792,0.5992171764373779,0.4203550219535827,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8098336458206177,0.3992755115032196,0.3822922706604004,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.615069568157196,0.1710033863782882,0.7932896614074707,284.9501342773437,284.95001220703125,304.2307434082031,297.4665832519531,300.4778747558594,297.2405700683594,284.9501342773437,1.0,0.5829808115959167,1.0,1.0,0.9839287996292114,1.0,-2.9120564460754395,1.344319224357605,1.5677372217178345,0.6793399453163147,0.9419559836387634,0.9419559836387634,0.0,194.48977661132807,169.0,76970.390625,0.0,2369.37939453125,1.0,278.1499938964844,282.9691467285156,300.4643249511719,305.4725341796875,293.1499938964844,293.1499938964844,278.1499938964844,35993.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427048921585083,1.0,0.0,0.0,3.8173248767852783,3.817350625991821,9.723252105686695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.1337890625,0.0,1727.3675537109375,1895.4371337890625,0.0,2866.9970703125,0.7792849540710449,1.0,0.0,3.0,1.0,0.0
17684340,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7942429184913635,0.3610219061374664,0.3285535871982574,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8956875801086426,0.5240310430526733,0.4991515278816223,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9421333074569702,0.6022749543190002,0.4221351146697998,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8207990527153015,0.3994918465614319,0.3820402026176452,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6234436631202698,0.171328604221344,0.7925688028335571,284.95037841796875,284.95001220703125,304.2338256835937,297.4813842773437,300.4793395996094,297.2414245605469,284.95037841796875,1.0,0.5760087966918945,1.0,1.0,0.9866625666618348,1.0,-2.910924434661865,1.3436013460159302,1.567323088645935,0.6788618564605713,0.9423763155937196,0.9423763155937196,0.0,183.02029418945312,157.0,77000.5234375,0.0,2310.41943359375,1.0,278.1499938964844,282.96990966796875,300.47918701171875,305.4893493652344,293.1499938964844,293.1499938964844,278.1499938964844,35983.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422587513923645,1.0,0.0,0.0,3.818228721618652,3.8182544708251953,9.727856422614425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.4580078125,0.0,1728.3837890625,1895.4371337890625,0.0,2862.825927734375,0.7794447541236877,1.0,0.0,3.0,1.0,0.0
17684400,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7942429184913635,0.3610219061374664,0.3285535871982574,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8956875801086426,0.5240310430526733,0.4991515278816223,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9421333074569702,0.6022749543190002,0.4221351146697998,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8207990527153015,0.3994918465614319,0.3820402026176452,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6234436631202698,0.171328604221344,0.7925688028335571,284.95037841796875,284.95001220703125,304.2338256835937,297.4813842773437,300.4793395996094,297.2414245605469,284.95037841796875,1.0,0.5760087966918945,1.0,1.0,0.9866625666618348,1.0,-2.910924434661865,1.3436013460159302,1.567323088645935,0.6788618564605713,0.9423763155937196,0.9423763155937196,0.0,183.02029418945312,157.0,77000.5234375,0.0,2310.41943359375,1.0,278.1499938964844,282.96990966796875,300.47918701171875,305.4893493652344,293.1499938964844,293.1499938964844,278.1499938964844,35983.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422587513923645,1.0,0.0,0.0,3.818228721618652,3.8182544708251953,9.727856422614425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.4580078125,0.0,1728.3837890625,1895.4371337890625,0.0,2862.825927734375,0.7794447541236877,1.0,0.0,3.0,1.0,0.0
17684460,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8066892027854919,0.3608050942420959,0.3279216289520263,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9099674224853516,0.5233545303344727,0.4980559051036834,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9600590467453004,0.6053332090377808,0.4239119589328766,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8328077793121338,0.3997208178043365,0.3817954957485199,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6325992941856384,0.1716783940792083,0.791938066482544,284.9506225585937,284.95001220703125,304.23748779296875,297.4967041015625,300.4810485839844,297.2422790527344,284.9506225585937,1.0,0.5688990354537964,1.0,1.0,0.9894051551818848,1.0,-2.909926414489746,1.3429516553878784,1.5669748783111572,0.6784228086471558,0.942910373210907,0.942910373210907,0.0,171.41920471191406,145.0,77037.1640625,0.0,2251.093505859375,1.0,278.1499938964844,282.9705505371094,300.4944763183594,305.507080078125,293.1499938964844,293.1499938964844,278.1499938964844,35973.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418127298355103,1.0,0.0,0.0,3.819541931152344,3.819567441940308,9.734549166751094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.076171875,0.0,1729.8955078125,1895.4371337890625,0.0,2858.656005859375,0.7796790599822998,1.0,0.0,3.0,1.0,0.0
17684520,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8066892027854919,0.3608050942420959,0.3279216289520263,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9099674224853516,0.5233545303344727,0.4980559051036834,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9600590467453004,0.6053332090377808,0.4239119589328766,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8328077793121338,0.3997208178043365,0.3817954957485199,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6325992941856384,0.1716783940792083,0.791938066482544,284.9506225585937,284.95001220703125,304.23748779296875,297.4967041015625,300.4810485839844,297.2422790527344,284.9506225585937,1.0,0.5688990354537964,1.0,1.0,0.9894051551818848,1.0,-2.909926414489746,1.3429516553878784,1.5669748783111572,0.6784228086471558,0.942910373210907,0.942910373210907,0.0,171.41920471191406,145.0,77037.1640625,0.0,2251.093505859375,1.0,278.1499938964844,282.9705505371094,300.4944763183594,305.507080078125,293.1499938964844,293.1499938964844,278.1499938964844,35973.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418127298355103,1.0,0.0,0.0,3.819541931152344,3.819567441940308,9.734549166751094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.076171875,0.0,1729.8955078125,1895.4371337890625,0.0,2858.656005859375,0.7796790599822998,1.0,0.0,3.0,1.0,0.0
17684580,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8201002478599548,0.3606074154376983,0.3273026049137115,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9278449416160583,0.5226970314979553,0.4969737529754638,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9781212210655212,0.6083873510360718,0.4256828427314758,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8466400504112244,0.399963229894638,0.3815586864948272,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6431940197944641,0.1720533668994903,0.7914007306098938,284.9508056640625,284.95001220703125,304.2416076660156,297.51239013671875,300.4830017089844,297.2431030273437,284.9508056640625,1.0,0.5616658926010132,1.0,1.0,0.9921478033065796,1.0,-2.909083843231201,1.3423806428909302,1.5667030811309814,0.6780291795730591,0.943565845489502,0.943565845489502,0.0,159.69158935546875,133.0,77081.1875,0.0,2191.440185546875,1.0,278.1499938964844,282.9710693359375,300.5102233886719,305.5258178710937,293.1499938964844,293.1499938964844,278.1499938964844,35964.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413840532302856,1.0,0.0,0.0,3.8213157653808594,3.8213415145874015,9.743592954691849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.154296875,0.0,1731.9705810546875,1895.4371337890625,0.0,2854.6494140625,0.7799979448318481,1.0,0.0,3.0,1.0,0.0
17684640,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8201002478599548,0.3606074154376983,0.3273026049137115,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9278449416160583,0.5226970314979553,0.4969737529754638,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9781212210655212,0.6083873510360718,0.4256828427314758,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8466400504112244,0.399963229894638,0.3815586864948272,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6431940197944641,0.1720533668994903,0.7914007306098938,284.9508056640625,284.95001220703125,304.2416076660156,297.51239013671875,300.4830017089844,297.2431030273437,284.9508056640625,1.0,0.5616658926010132,1.0,1.0,0.9921478033065796,1.0,-2.909083843231201,1.3423806428909302,1.5667030811309814,0.6780291795730591,0.943565845489502,0.943565845489502,0.0,159.69158935546875,133.0,77081.1875,0.0,2191.440185546875,1.0,278.1499938964844,282.9710693359375,300.5102233886719,305.5258178710937,293.1499938964844,293.1499938964844,278.1499938964844,35964.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413840532302856,1.0,0.0,0.0,3.8213157653808594,3.8213415145874015,9.743592954691849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.154296875,0.0,1731.9705810546875,1895.4371337890625,0.0,2854.6494140625,0.7799979448318481,1.0,0.0,3.0,1.0,0.0
17684700,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8272691369056702,0.360515147447586,0.3269980847835541,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9379013180732728,0.5223758220672607,0.4964385032653808,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9869287014007568,0.6099120378494263,0.4265657663345337,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8544763326644897,0.4000899195671081,0.3814442455768585,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6492331027984619,0.1722495704889297,0.7911669611930847,284.95086669921875,284.95001220703125,304.2438049316406,297.5203552246094,300.4840393066406,297.2434997558594,284.95086669921875,1.0,0.5580109357833862,1.0,1.0,0.993519127368927,1.0,-2.9087131023406982,1.3421210050582886,1.5665920972824097,0.6778474450111389,0.9439243078231812,0.9439243078231812,0.0,153.79945373535156,133.0,77105.4140625,0.0,2161.5771484375,1.0,278.1499938964844,282.9712829589844,300.5182189941406,305.53546142578125,293.1499938964844,293.1499938964844,278.1499938964844,35960.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411754369735718,1.0,0.0,0.0,3.8223509788513184,3.822376728057861,9.74887257143564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.125,0.0,1733.193603515625,1895.4371337890625,0.0,2852.69921875,0.780184805393219,1.0,0.0,3.0,1.0,0.0
17684760,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8349222540855408,0.3604235351085663,0.3266949653625488,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9484145641326904,0.5220552682876587,0.4959047734737396,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9954089522361756,0.6114381551742554,0.4274497032165527,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8630045056343079,0.4002170860767364,0.3813310861587524,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6558350920677185,0.1724466830492019,0.7909414768218994,284.950927734375,284.95001220703125,304.2460632324219,297.5283508300781,300.4850769042969,297.243896484375,284.9509582519531,1.0,0.5543445944786072,0.99992436170578,0.99992436170578,0.9948152899742126,1.0,-2.908329963684082,1.3418569564819336,1.5664728879928589,0.6776651740074158,0.9442790746688844,0.9442790746688844,0.0,147.92715454101562,121.0,77129.671875,0.0,2131.820068359375,1.0,278.1499938964844,282.97149658203125,300.5262451171875,305.545166015625,293.1499938964844,293.1499938964844,278.1499938964844,35956.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84096360206604,1.0,0.0,0.0,3.823397397994995,3.823423147201538,9.754211305335048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.1201171875,0.0,1734.4334716796875,1895.4371337890625,0.0,2850.7197265625,0.7803738117218018,1.0,0.0,3.0,1.0,0.0
