time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8469735383987427,0.3601930737495422,0.3261994421482086,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.963776171207428,0.5213959217071533,0.4949860572814941,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.615796685218811,0.4157387614250183,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8765787482261658,0.4003859460353851,0.3811868131160736,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.6664739847183228,0.1727692633867263,0.7908952832221985,284.9405517578125,284.95001220703125,304.2503356933594,297.543212890625,300.48944091796875,297.2508850097656,284.93975830078125,1.0,0.5466549396514893,0.9997852444648744,0.9997852444648744,0.9972002506256104,1.0,-2.8923802375793457,1.333889126777649,1.5584911108016968,0.6735550165176392,0.9349837899208068,0.9349837899208068,0.0,139.00521850585938,121.0,76853.328125,0.0,2060.80908203125,1.0,278.1499938964844,282.9660339355469,300.5397033691406,305.5494689941406,293.1499938964844,293.1499938964844,278.1499938964844,36273.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403390049934387,1.0,0.0,0.0,3.814354658126831,3.814380407333374,9.708127208796211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.083984375,0.0,1725.9625244140625,1895.4371337890625,0.0,2844.8828125,0.7788113355636597,1.0,0.0,3.0,1.0,0.0
17684880,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8479936122894287,0.3601701557636261,0.3261551856994629,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9649953842163086,0.5213333964347839,0.4949036240577698,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.616377592086792,0.4141228497028351,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8777258396148682,0.4003958106040954,0.3811720907688141,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6673786640167236,0.17279614508152,0.7908934354782104,284.9394836425781,284.95001220703125,304.250732421875,297.54449462890625,300.49029541015625,297.2524108886719,284.9387512207031,1.0,0.5459157228469849,0.9997731447219848,0.9997731447219848,0.9974076747894288,1.0,-2.890265703201294,1.3328461647033691,1.5574196577072144,0.6729868054389954,0.933650016784668,0.933650016784668,0.0,138.26817321777344,124.0,76807.1328125,0.0,2053.653076171875,1.0,278.1499938964844,282.9659118652344,300.5406799316406,305.5480041503906,293.1499938964844,293.1499938964844,278.1499938964844,36321.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402376174926758,1.0,0.0,0.0,3.812066555023194,3.812092065811157,9.696482266008388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.0712890625,0.0,1723.5750732421875,1895.4371337890625,0.0,2843.935302734375,0.7784222960472107,1.0,0.0,3.0,1.0,0.0
17684940,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8549052476882935,0.3599615097045898,0.3257852494716644,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9727850556373596,0.5206157565116882,0.4940479397773742,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9990000128746032,0.6238531470298767,0.4033927917480469,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8856008052825928,0.400568425655365,0.3811560869216919,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6738173961639404,0.1731929630041122,0.7917705178260803,284.941650390625,284.95001220703125,304.2554626464844,297.5606994628906,300.5027160644531,297.2734375,284.9419250488281,1.0,0.541546642780304,0.9996219277381896,0.9996219277381896,1.0,1.0,-2.87691617012024,1.3262320756912231,1.5506839752197266,0.6691293716430664,0.927933633327484,0.927933633327484,0.0,133.45462036132812,127.0,76495.484375,0.0,2007.9229736328125,1.0,278.1499938964844,282.97479248046875,300.55377197265625,305.53631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36435.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387863039970398,1.0,0.0,0.0,3.788886547088623,3.788912057876587,9.578918707120463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.970703125,0.0,1696.628662109375,1895.4371337890625,0.0,2830.3779296875,0.7743834853172302,1.0,0.0,3.0,1.0,0.0
17685000,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8549052476882935,0.3599615097045898,0.3257852494716644,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9727850556373596,0.5206157565116882,0.4940479397773742,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9990000128746032,0.6238531470298767,0.4033927917480469,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8856008052825928,0.400568425655365,0.3811560869216919,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6738173961639404,0.1731929630041122,0.7917705178260803,284.941650390625,284.95001220703125,304.2554626464844,297.5606994628906,300.5027160644531,297.2734375,284.9419250488281,1.0,0.541546642780304,0.9996219277381896,0.9996219277381896,1.0,1.0,-2.87691617012024,1.3262320756912231,1.5506839752197266,0.6691293716430664,0.927933633327484,0.927933633327484,0.0,133.45462036132812,127.0,76495.484375,0.0,2007.9229736328125,1.0,278.1499938964844,282.97479248046875,300.55377197265625,305.53631591796875,293.1499938964844,293.1499938964844,278.1499938964844,36435.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387863039970398,1.0,0.0,0.0,3.788886547088623,3.788912057876587,9.578918707120463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.970703125,0.0,1696.628662109375,1895.4371337890625,0.0,2830.3779296875,0.7743834853172302,1.0,0.0,3.0,1.0,0.0
17685060,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.858084499835968,0.3598257303237915,0.3255852460861206,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9760124683380128,0.519969642162323,0.4933567941188812,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6310685276985168,0.3985939621925354,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.889336109161377,0.4007857739925384,0.3812796771526336,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6771742701530457,0.1736509650945663,0.7934256792068481,284.9479675292969,284.95001220703125,304.2601318359375,297.5768737792969,300.5142822265625,297.2918701171875,284.9482116699219,1.0,0.5397619605064392,0.9972319602966307,0.9972319602966307,1.0,1.0,-2.8722074031829834,1.323852300643921,1.548355221748352,0.6677190065383911,0.9292401671409608,0.9292401671409608,0.0,131.387451171875,130.0,76433.078125,0.0,1990.0810546875,1.0,278.1499938964844,282.9823913574219,300.5710144042969,305.545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36197.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376020789146423,1.0,0.0,0.0,3.78003191947937,3.780057191848755,9.53419942106848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.734375,0.0,1684.233154296875,1895.4371337890625,0.0,2819.31982421875,0.7726250886917114,1.0,0.0,3.0,1.0,0.0
17685120,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.858084499835968,0.3598257303237915,0.3255852460861206,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9760124683380128,0.519969642162323,0.4933567941188812,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6310685276985168,0.3985939621925354,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.889336109161377,0.4007857739925384,0.3812796771526336,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6771742701530457,0.1736509650945663,0.7934256792068481,284.9479675292969,284.95001220703125,304.2601318359375,297.5768737792969,300.5142822265625,297.2918701171875,284.9482116699219,1.0,0.5397619605064392,0.9972319602966307,0.9972319602966307,1.0,1.0,-2.8722074031829834,1.323852300643921,1.548355221748352,0.6677190065383911,0.9292401671409608,0.9292401671409608,0.0,131.387451171875,130.0,76433.078125,0.0,1990.0810546875,1.0,278.1499938964844,282.9823913574219,300.5710144042969,305.545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36197.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376020789146423,1.0,0.0,0.0,3.78003191947937,3.780057191848755,9.53419942106848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.734375,0.0,1684.233154296875,1895.4371337890625,0.0,2819.31982421875,0.7726250886917114,1.0,0.0,3.0,1.0,0.0
17685180,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8587842583656311,0.3596667945384979,0.3254331350326538,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9765231609344482,0.5193296670913696,0.4927389323711395,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.6373914480209351,0.397419810295105,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8903842568397522,0.4009997248649597,0.3814646601676941,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6784746050834656,0.17410309612751,0.7953809499740601,284.95233154296875,284.95001220703125,304.2646484375,297.5928955078125,300.5226135253906,297.30389404296875,284.9524841308594,1.0,0.5395956039428711,0.994841992855072,0.994841992855072,1.0,1.0,-2.8724398612976074,1.323874592781067,1.548565149307251,0.6676367521286011,0.9327659606933594,0.9327659606933594,0.0,130.93551635742188,148.0,76514.953125,0.0,1988.249755859375,1.0,278.1499938964844,282.9859619140625,300.5892333984375,305.5674133300781,293.1499938964844,293.1499938964844,278.1499938964844,35984.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369335532188416,1.0,0.0,0.0,3.781471729278565,3.781497001647949,9.5414634415647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.82421875,0.0,1684.2957763671875,1895.4371337890625,0.0,2813.0791015625,0.772753119468689,1.0,0.0,3.0,1.0,0.0
17685240,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8587842583656311,0.3596667945384979,0.3254331350326538,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9765231609344482,0.5193296670913696,0.4927389323711395,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.6373914480209351,0.397419810295105,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8903842568397522,0.4009997248649597,0.3814646601676941,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6784746050834656,0.17410309612751,0.7953809499740601,284.95233154296875,284.95001220703125,304.2646484375,297.5928955078125,300.5226135253906,297.30389404296875,284.9524841308594,1.0,0.5395956039428711,0.994841992855072,0.994841992855072,1.0,1.0,-2.8724398612976074,1.323874592781067,1.548565149307251,0.6676367521286011,0.9327659606933594,0.9327659606933594,0.0,130.93551635742188,148.0,76514.953125,0.0,1988.249755859375,1.0,278.1499938964844,282.9859619140625,300.5892333984375,305.5674133300781,293.1499938964844,293.1499938964844,278.1499938964844,35984.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369335532188416,1.0,0.0,0.0,3.781471729278565,3.781497001647949,9.5414634415647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.82421875,0.0,1684.2957763671875,1895.4371337890625,0.0,2813.0791015625,0.772753119468689,1.0,0.0,3.0,1.0,0.0
17685300,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8556059002876282,0.3595874309539795,0.3254261612892151,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.972940981388092,0.5190240144729614,0.4925133883953094,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9990000128746032,0.6399295330047607,0.4019369184970855,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8870809078216553,0.4011178910732269,0.3816384375095367,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6761667132377625,0.1743305176496505,0.7967225313186646,284.9580078125,284.95001220703125,304.26678466796875,297.6007995605469,300.5254211425781,297.3065185546875,284.9587097167969,1.0,0.5421330332756042,0.9936469793319702,0.9936469793319702,1.0,1.0,-2.87939453125,1.3272489309310913,1.5521457195281982,0.6692593693733215,0.9383442997932434,0.9383442997932434,0.0,132.95697021484375,148.0,76698.421875,0.0,2009.57275390625,1.0,278.1499938964844,282.98956298828125,300.5985717773437,305.58416748046875,293.1499938964844,293.1499938964844,278.1499938964844,35792.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836788535118103,1.0,0.0,0.0,3.7874367237091056,3.787461996078491,9.571589316692553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.734375,0.0,1689.9044189453125,1895.4371337890625,0.0,2811.7255859375,0.773773729801178,1.0,0.0,3.0,1.0,0.0
17685360,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8505538105964661,0.3594973683357239,0.3254609107971191,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.967043399810791,0.51872718334198,0.492346316576004,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9990000128746032,0.6415737271308899,0.4093854129314422,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8817144632339478,0.4012418389320373,0.381867915391922,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.6722565293312073,0.1745434403419494,0.7982622385025024,284.96466064453125,284.95001220703125,304.26885986328125,297.608642578125,300.5257263183594,297.3042907714844,284.9652709960937,1.0,0.5458059906959534,0.992309868335724,0.992309868335724,1.0,1.0,-2.890308141708374,1.3325228691101074,1.5577852725982666,0.6720191240310669,0.9467846751213074,0.9467846751213074,0.0,136.32655334472656,151.0,76997.6328125,0.0,2044.1875,1.0,278.1499938964844,282.9914245605469,300.608642578125,305.6100769042969,293.1499938964844,293.1499938964844,278.1499938964844,35513.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369165658950806,1.0,0.0,0.0,3.801033735275269,3.801059246063232,9.640436928748386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.3388671875,0.0,1703.9952392578125,1895.4371337890625,0.0,2812.920654296875,0.7761024832725525,1.0,0.0,3.0,1.0,0.0
17685420,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8436718583106995,0.3591833710670471,0.3253785967826843,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9584525227546692,0.5180515646934509,0.4919050633907318,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9990000128746032,0.6434940099716187,0.4198070168495178,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.87449711561203,0.4014180898666382,0.3822224736213684,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6670451164245605,0.1748484969139099,0.800601065158844,284.9644470214844,284.95001220703125,304.27264404296875,297.6240234375,300.52130126953125,297.2916564941406,284.96435546875,1.0,0.5505373477935791,0.989635705947876,0.989635705947876,1.0,1.0,-2.9054529666900635,1.339756965637207,1.565696120262146,0.6760118007659912,0.9569512009620668,0.9569512009620668,0.0,141.14251708984375,154.0,77492.65625,0.0,2093.30810546875,1.0,278.1499938964844,282.9837951660156,300.6278076171875,305.66552734375,293.1499938964844,293.1499938964844,278.1499938964844,35364.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377525210380554,1.0,0.0,0.0,3.83204197883606,3.832067489624024,9.7983684099745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.48828125,0.0,1740.2965087890625,1895.4371337890625,0.0,2820.72412109375,0.781597912311554,1.0,0.0,3.0,1.0,0.0
17685480,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8436718583106995,0.3591833710670471,0.3253785967826843,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9584525227546692,0.5180515646934509,0.4919050633907318,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9990000128746032,0.6434940099716187,0.4198070168495178,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.87449711561203,0.4014180898666382,0.3822224736213684,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6670451164245605,0.1748484969139099,0.800601065158844,284.9644470214844,284.95001220703125,304.27264404296875,297.6240234375,300.52130126953125,297.2916564941406,284.96435546875,1.0,0.5505373477935791,0.989635705947876,0.989635705947876,1.0,1.0,-2.9054529666900635,1.339756965637207,1.565696120262146,0.6760118007659912,0.9569512009620668,0.9569512009620668,0.0,141.14251708984375,154.0,77492.65625,0.0,2093.30810546875,1.0,278.1499938964844,282.9837951660156,300.6278076171875,305.66552734375,293.1499938964844,293.1499938964844,278.1499938964844,35364.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377525210380554,1.0,0.0,0.0,3.83204197883606,3.832067489624024,9.7983684099745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.48828125,0.0,1740.2965087890625,1895.4371337890625,0.0,2820.72412109375,0.781597912311554,1.0,0.0,3.0,1.0,0.0
17685540,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8378814458847046,0.3587376177310943,0.3251385986804962,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9508098363876344,0.51727694272995,0.4913399219512939,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.6448584794998169,0.428753912448883,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8685030341148376,0.4015120267868042,0.3824697136878967,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6626397371292114,0.1750247776508331,0.8021914958953857,284.961669921875,284.95001220703125,304.27587890625,297.638916015625,300.5156555175781,297.2774658203125,284.9615783691406,1.0,0.5546370148658752,0.9869614839553832,0.9869614839553832,1.0,1.0,-2.917450189590454,1.345474123954773,1.5719760656356812,0.6790810823440552,0.9633795619010924,0.9633795619010924,0.0,145.32171630859375,157.0,77884.8515625,0.0,2134.3759765625,1.0,278.1499938964844,282.9763488769531,300.6429443359375,305.70867919921875,293.1499938964844,293.1499938964844,278.1499938964844,35437.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385869860649109,1.0,0.0,0.0,3.8573057651519775,3.8573317527771,9.927991868607933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.4716796875,0.0,1771.8194580078125,1895.4371337890625,0.0,2828.516357421875,0.7862693667411804,1.0,0.0,3.0,1.0,0.0
17685600,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8378814458847046,0.3587376177310943,0.3251385986804962,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9508098363876344,0.51727694272995,0.4913399219512939,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.6448584794998169,0.428753912448883,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8685030341148376,0.4015120267868042,0.3824697136878967,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6626397371292114,0.1750247776508331,0.8021914958953857,284.961669921875,284.95001220703125,304.27587890625,297.638916015625,300.5156555175781,297.2774658203125,284.9615783691406,1.0,0.5546370148658752,0.9869614839553832,0.9869614839553832,1.0,1.0,-2.917450189590454,1.345474123954773,1.5719760656356812,0.6790810823440552,0.9633795619010924,0.9633795619010924,0.0,145.32171630859375,157.0,77884.8515625,0.0,2134.3759765625,1.0,278.1499938964844,282.9763488769531,300.6429443359375,305.70867919921875,293.1499938964844,293.1499938964844,278.1499938964844,35437.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385869860649109,1.0,0.0,0.0,3.8573057651519775,3.8573317527771,9.927991868607933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.4716796875,0.0,1771.8194580078125,1895.4371337890625,0.0,2828.516357421875,0.7862693667411804,1.0,0.0,3.0,1.0,0.0
17685660,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8326948881149292,0.3582485616207123,0.324840784072876,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9436725974082948,0.5164685845375061,0.490725427865982,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9990000128746032,0.6460063457489014,0.4369582831859588,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8631868362426758,0.4015760123729706,0.3826728165149688,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6586950421333313,0.175144761800766,0.8034411668777466,284.9595642089844,284.95001220703125,304.2784118652344,297.6532287597656,300.50982666015625,297.2637939453125,284.95953369140625,1.0,0.5583499073982239,0.9837226271629332,0.9837226271629332,1.0,1.0,-2.9279625415802,1.3504399061203003,1.5775226354599,0.6817259192466736,0.9687737822532654,0.9687737822532654,0.0,149.20591735839844,160.0,78225.703125,0.0,2171.7314453125,1.0,278.1499938964844,282.9703369140625,300.65673828125,305.74639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35516.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392806649208069,1.0,0.0,0.0,3.878941297531128,3.87896728515625,1.0039675544248894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.240234375,0.0,1799.2601318359375,1895.4371337890625,0.0,2834.9951171875,0.7902810573577881,1.0,0.0,3.0,1.0,0.0
17685720,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8326948881149292,0.3582485616207123,0.324840784072876,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9436725974082948,0.5164685845375061,0.490725427865982,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9990000128746032,0.6460063457489014,0.4369582831859588,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8631868362426758,0.4015760123729706,0.3826728165149688,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6586950421333313,0.175144761800766,0.8034411668777466,284.9595642089844,284.95001220703125,304.2784118652344,297.6532287597656,300.50982666015625,297.2637939453125,284.95953369140625,1.0,0.5583499073982239,0.9837226271629332,0.9837226271629332,1.0,1.0,-2.9279625415802,1.3504399061203003,1.5775226354599,0.6817259192466736,0.9687737822532654,0.9687737822532654,0.0,149.20591735839844,160.0,78225.703125,0.0,2171.7314453125,1.0,278.1499938964844,282.9703369140625,300.65673828125,305.74639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35516.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392806649208069,1.0,0.0,0.0,3.878941297531128,3.87896728515625,1.0039675544248894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.240234375,0.0,1799.2601318359375,1895.4371337890625,0.0,2834.9951171875,0.7902810573577881,1.0,0.0,3.0,1.0,0.0
17685780,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8279955983161926,0.3577355742454529,0.3245089054107666,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.937028706073761,0.5156435370445251,0.4900828003883362,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9990000128746032,0.6469638347625732,0.4445317089557647,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8584363460540771,0.4016238749027252,0.3828489780426025,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6551489233970642,0.1752310097217559,0.8044711351394653,284.9583740234375,284.95001220703125,304.2801513671875,297.66680908203125,300.5039978027344,297.2510070800781,284.9583435058594,1.0,0.5617537498474121,0.9804837703704834,0.9804837703704834,1.0,1.0,-2.937344551086426,1.3548502922058103,1.5824942588806152,0.6840642690658569,0.9736994504928588,0.9736994504928588,0.0,152.83889770507812,163.0,78526.7421875,0.0,2206.1171875,1.0,278.1499938964844,282.9657287597656,300.6697692871094,305.7802734375,293.1499938964844,293.1499938964844,278.1499938964844,35578.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398407101631165,1.0,0.0,0.0,3.897541284561157,3.8975677490234375,1.013618998513266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.029296875,0.0,1823.03515625,1895.4371337890625,0.0,2840.226806640625,0.793730616569519,1.0,0.0,3.0,1.0,0.0
17685840,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8279955983161926,0.3577355742454529,0.3245089054107666,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.937028706073761,0.5156435370445251,0.4900828003883362,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9990000128746032,0.6469638347625732,0.4445317089557647,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8584363460540771,0.4016238749027252,0.3828489780426025,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6551489233970642,0.1752310097217559,0.8044711351394653,284.9583740234375,284.95001220703125,304.2801513671875,297.66680908203125,300.5039978027344,297.2510070800781,284.9583435058594,1.0,0.5617537498474121,0.9804837703704834,0.9804837703704834,1.0,1.0,-2.937344551086426,1.3548502922058103,1.5824942588806152,0.6840642690658569,0.9736994504928588,0.9736994504928588,0.0,152.83889770507812,163.0,78526.7421875,0.0,2206.1171875,1.0,278.1499938964844,282.9657287597656,300.6697692871094,305.7802734375,293.1499938964844,293.1499938964844,278.1499938964844,35578.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398407101631165,1.0,0.0,0.0,3.897541284561157,3.8975677490234375,1.013618998513266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.029296875,0.0,1823.03515625,1895.4371337890625,0.0,2840.226806640625,0.793730616569519,1.0,0.0,3.0,1.0,0.0
17685900,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8257734179496765,0.3574739694595337,0.3243358731269836,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9338510632514954,0.5152280926704407,0.4897561371326446,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9990000128746032,0.6473838686943054,0.448155403137207,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.856217086315155,0.4016446769237518,0.3829315900802612,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6534895300865173,0.1752677261829376,0.8049420118331909,284.9579467773437,284.95001220703125,304.2807006835937,297.67333984375,300.50103759765625,297.244873046875,284.9579467773437,1.0,0.5633780360221863,0.9788643717765808,0.9788643717765808,1.0,1.0,-2.941750288009644,1.3569148778915403,1.584835410118103,0.6851563453674316,0.976084291934967,0.976084291934967,0.0,154.59429931640625,163.0,78667.4453125,0.0,2222.59423828125,1.0,278.1499938964844,282.9637451171875,300.6760559082031,305.7962646484375,293.1499938964844,293.1499938964844,278.1499938964844,35603.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400914669036865,1.0,0.0,0.0,3.906105279922485,3.9061317443847656,1.0180782510360586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.2080078125,0.0,1834.0252685546875,1895.4371337890625,0.0,2842.56982421875,0.795317530632019,1.0,0.0,3.0,1.0,0.0
17685960,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8235546350479126,0.3572070300579071,0.3241592645645141,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9306713938713074,0.5148085951805115,0.4894270896911621,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.6478003859519958,0.4514902830123901,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8540161848068237,0.401661217212677,0.3830116689205169,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.6518413424491882,0.1752996146678924,0.8053946495056152,284.9573974609375,284.95001220703125,304.2809753417969,297.6796264648437,300.4981384277344,297.2391052246094,284.9573974609375,1.0,0.5649264454841614,0.9773010015487672,0.9773010015487672,1.0,1.0,-2.9455726146698,1.358695387840271,1.5868772268295288,0.6861021518707275,0.978157877922058,0.978157877922058,0.0,156.3512420654297,166.0,78793.4453125,0.0,2238.25927734375,1.0,278.1499938964844,282.9618225097656,300.6820678710937,305.8111877441406,293.1499938964844,293.1499938964844,278.1499938964844,35630.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403129577636719,1.0,0.0,0.0,3.913911104202272,3.913937568664551,1.022151309371111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.80859375,0.0,1844.1163330078125,1895.4371337890625,0.0,2844.63916015625,0.7967649102210999,1.0,0.0,3.0,1.0,0.0
17686020,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8185317516326904,0.3566490113735199,0.323809951543808,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.923517107963562,0.5139444470405579,0.4887739419937134,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9967668056488036,0.6490162014961243,0.4540152251720428,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8490492105484009,0.4016696810722351,0.3831767439842224,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6481111645698547,0.1753456145524978,0.8063364624977112,284.953857421875,284.95001220703125,304.2807312011719,297.6914978027344,300.4929504394531,297.2299194335937,284.95367431640625,1.0,0.5676896572113037,0.9741742610931396,0.9741742610931396,1.0,1.0,-2.9490301609039307,1.3602043390274048,1.588825821876526,0.6869379281997681,0.9794540405273438,0.9794540405273438,0.0,160.25543212890625,169.0,78950.84375,0.0,2263.729736328125,1.0,278.1499938964844,282.9569702148437,300.6932373046875,305.8357238769531,293.1499938964844,293.1499938964844,278.1499938964844,35745.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840657651424408,1.0,0.0,0.0,3.925760984420776,3.925787687301636,1.028350084197882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.2177734375,0.0,1860.1080322265625,1895.4371337890625,0.0,2847.860107421875,0.798989474773407,1.0,0.0,3.0,1.0,0.0
17686080,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8185317516326904,0.3566490113735199,0.323809951543808,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.923517107963562,0.5139444470405579,0.4887739419937134,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9967668056488036,0.6490162014961243,0.4540152251720428,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8490492105484009,0.4016696810722351,0.3831767439842224,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6481111645698547,0.1753456145524978,0.8063364624977112,284.953857421875,284.95001220703125,304.2807312011719,297.6914978027344,300.4929504394531,297.2299194335937,284.95367431640625,1.0,0.5676896572113037,0.9741742610931396,0.9741742610931396,1.0,1.0,-2.9490301609039307,1.3602043390274048,1.588825821876526,0.6869379281997681,0.9794540405273438,0.9794540405273438,0.0,160.25543212890625,169.0,78950.84375,0.0,2263.729736328125,1.0,278.1499938964844,282.9569702148437,300.6932373046875,305.8357238769531,293.1499938964844,293.1499938964844,278.1499938964844,35745.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840657651424408,1.0,0.0,0.0,3.925760984420776,3.925787687301636,1.028350084197882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.2177734375,0.0,1860.1080322265625,1895.4371337890625,0.0,2847.860107421875,0.798989474773407,1.0,0.0,3.0,1.0,0.0
17686140,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8137595653533936,0.3560808002948761,0.323438823223114,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.916883647441864,0.5130597352981567,0.4880906343460083,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9931856393814088,0.6508726477622986,0.4553128480911255,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8444721698760986,0.4016516506671905,0.3833079934120178,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6446878910064697,0.175386905670166,0.8072001934051514,284.9515075683594,284.95001220703125,304.279296875,297.70233154296875,300.4892883300781,297.2247619628906,284.95147705078125,1.0,0.5700873136520386,0.9710475206375122,0.9710475206375122,1.0,1.0,-2.95046329498291,1.360740303993225,1.589722990989685,0.6871636509895325,0.9792933464050292,0.9792933464050292,0.0,163.95529174804688,172.0,79032.5234375,0.0,2284.915283203125,1.0,278.1499938964844,282.9547119140625,300.7029724121094,305.8520202636719,293.1499938964844,293.1499938964844,278.1499938964844,35861.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407493233680725,1.0,0.0,0.0,3.9314801692962646,3.931506872177124,1.031348460855952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.6083984375,0.0,1868.33837890625,1895.4371337890625,0.0,2848.717041015625,0.8001135587692261,1.0,0.0,3.0,1.0,0.0
17686200,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8137595653533936,0.3560808002948761,0.323438823223114,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.916883647441864,0.5130597352981567,0.4880906343460083,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9931856393814088,0.6508726477622986,0.4553128480911255,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8444721698760986,0.4016516506671905,0.3833079934120178,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6446878910064697,0.175386905670166,0.8072001934051514,284.9515075683594,284.95001220703125,304.279296875,297.70233154296875,300.4892883300781,297.2247619628906,284.95147705078125,1.0,0.5700873136520386,0.9710475206375122,0.9710475206375122,1.0,1.0,-2.95046329498291,1.360740303993225,1.589722990989685,0.6871636509895325,0.9792933464050292,0.9792933464050292,0.0,163.95529174804688,172.0,79032.5234375,0.0,2284.915283203125,1.0,278.1499938964844,282.9547119140625,300.7029724121094,305.8520202636719,293.1499938964844,293.1499938964844,278.1499938964844,35861.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407493233680725,1.0,0.0,0.0,3.9314801692962646,3.931506872177124,1.031348460855952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.6083984375,0.0,1868.33837890625,1895.4371337890625,0.0,2848.717041015625,0.8001135587692261,1.0,0.0,3.0,1.0,0.0
17686260,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8094409108161926,0.3555247187614441,0.3230639696121216,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9111416935920716,0.5121798515319824,0.4873951375484466,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9900717735290528,0.6528351902961731,0.4567534029483795,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8404974937438965,0.401625245809555,0.3834154605865478,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.641748309135437,0.1754415333271026,0.8080517053604126,284.9512634277344,284.95001220703125,304.27655029296875,297.7120361328125,300.4856872558594,297.2209167480469,284.9512634277344,1.0,0.5723085999488831,0.9680942296981812,0.9680942296981812,1.0,1.0,-2.9520609378814697,1.3613598346710205,1.5907012224197388,0.6874443888664246,0.9799832105636596,0.9799832105636596,0.0,167.33013916015625,175.0,79107.2734375,0.0,2304.73486328125,1.0,278.1499938964844,282.95428466796875,300.7121276855469,305.866455078125,293.1499938964844,293.1499938964844,278.1499938964844,35901.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407312035560608,1.0,0.0,0.0,3.935490608215332,3.9355175495147705,1.0334537137168809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.1689453125,0.0,1873.79638671875,1895.4371337890625,0.0,2848.5478515625,0.8008798956871033,1.0,0.0,3.0,1.0,0.0
17686320,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8094409108161926,0.3555247187614441,0.3230639696121216,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9111416935920716,0.5121798515319824,0.4873951375484466,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9900717735290528,0.6528351902961731,0.4567534029483795,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8404974937438965,0.401625245809555,0.3834154605865478,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.641748309135437,0.1754415333271026,0.8080517053604126,284.9512634277344,284.95001220703125,304.27655029296875,297.7120361328125,300.4856872558594,297.2209167480469,284.9512634277344,1.0,0.5723085999488831,0.9680942296981812,0.9680942296981812,1.0,1.0,-2.9520609378814697,1.3613598346710205,1.5907012224197388,0.6874443888664246,0.9799832105636596,0.9799832105636596,0.0,167.33013916015625,175.0,79107.2734375,0.0,2304.73486328125,1.0,278.1499938964844,282.95428466796875,300.7121276855469,305.866455078125,293.1499938964844,293.1499938964844,278.1499938964844,35901.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407312035560608,1.0,0.0,0.0,3.935490608215332,3.9355175495147705,1.0334537137168809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.1689453125,0.0,1873.79638671875,1895.4371337890625,0.0,2848.5478515625,0.8008798956871033,1.0,0.0,3.0,1.0,0.0
17686380,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8052950501441956,0.3549697399139404,0.3226866722106933,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9059847593307496,0.5113005638122559,0.4866954088211059,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9871346354484558,0.6547807455062866,0.458191454410553,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8368464708328247,0.4015925526618957,0.3835111260414123,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6390736103057861,0.1755035817623138,0.8089142441749573,284.9513244628906,284.95001220703125,304.2723999023437,297.7204895019531,300.4816589355469,297.21746826171875,284.9513244628906,1.0,0.5744385719299316,0.9651409983634948,0.9651409983634948,1.0,1.0,-2.9536468982696533,1.3619694709777832,1.5916773080825806,0.6877222061157227,0.9809002876281738,0.9809002876281738,0.0,170.56141662597656,178.0,79176.6953125,0.0,2323.831298828125,1.0,278.1499938964844,282.9541931152344,300.720458984375,305.8798522949219,293.1499938964844,293.1499938964844,278.1499938964844,35918.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407152891159058,1.0,0.0,0.0,3.9390110969543457,3.939038038253784,1.0353035122534493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.63671875,0.0,1878.4461669921875,1895.4371337890625,0.0,2848.39892578125,0.8015384078025818,1.0,0.0,3.0,1.0,0.0
17686440,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8052950501441956,0.3549697399139404,0.3226866722106933,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9059847593307496,0.5113005638122559,0.4866954088211059,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9871346354484558,0.6547807455062866,0.458191454410553,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8368464708328247,0.4015925526618957,0.3835111260414123,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6390736103057861,0.1755035817623138,0.8089142441749573,284.9513244628906,284.95001220703125,304.2723999023437,297.7204895019531,300.4816589355469,297.21746826171875,284.9513244628906,1.0,0.5744385719299316,0.9651409983634948,0.9651409983634948,1.0,1.0,-2.9536468982696533,1.3619694709777832,1.5916773080825806,0.6877222061157227,0.9809002876281738,0.9809002876281738,0.0,170.56141662597656,178.0,79176.6953125,0.0,2323.831298828125,1.0,278.1499938964844,282.9541931152344,300.720458984375,305.8798522949219,293.1499938964844,293.1499938964844,278.1499938964844,35918.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407152891159058,1.0,0.0,0.0,3.9390110969543457,3.939038038253784,1.0353035122534493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.63671875,0.0,1878.4461669921875,1895.4371337890625,0.0,2848.39892578125,0.8015384078025818,1.0,0.0,3.0,1.0,0.0
17686500,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8032718896865845,0.3546903729438782,0.3224957287311554,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9035987854003906,0.5108595490455627,0.4863434135913849,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9857056140899658,0.6557421088218689,0.458902895450592,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8351085782051086,0.4015736579895019,0.3835553228855133,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6378082036972046,0.1755359917879104,0.8093474507331848,284.95135498046875,284.95001220703125,304.26971435546875,297.7242126464844,300.4794311523437,297.2158203125,284.95135498046875,1.0,0.5754796266555786,0.9636643528938292,0.9636643528938292,1.0,1.0,-2.954423189163208,1.3622645139694214,1.592158555984497,0.6878566145896912,0.981373369693756,0.981373369693756,0.0,172.14344787597656,178.0,79209.2109375,0.0,2333.18798828125,1.0,278.1499938964844,282.95416259765625,300.72418212890625,305.8860168457031,293.1499938964844,293.1499938964844,278.1499938964844,35923.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407154679298401,1.0,0.0,0.0,3.9406509399414062,3.9406778812408447,1.03616571323073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.8447265625,0.0,1880.5919189453125,1895.4371337890625,0.0,2848.40087890625,0.8018428683280945,1.0,0.0,3.0,1.0,0.0
17686560,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8012930154800415,0.3544085621833801,0.3223023116588592,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9013214707374572,0.510416567325592,0.4859892427921295,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9842951893806458,0.65669184923172,0.4596066474914551,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8334183096885681,0.4015524089336395,0.3835967779159546,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6365821957588196,0.1755686700344085,0.8097800016403198,284.95135498046875,284.95001220703125,304.26666259765625,297.72760009765625,300.4769897460937,297.2142639160156,284.95135498046875,1.0,0.576507031917572,0.9621931314468384,0.9621931314468384,1.0,1.0,-2.9551808834075928,1.3625496625900269,1.5926311016082764,0.6879863739013672,0.9818281531333924,0.9818281531333924,0.0,173.7084503173828,181.0,79239.8515625,0.0,2342.43017578125,1.0,278.1499938964844,282.9541320800781,300.7275695800781,305.8916931152344,293.1499938964844,293.1499938964844,278.1499938964844,35927.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407198786735535,1.0,0.0,0.0,3.9422028064727774,3.942229747772217,1.0369819847255712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.5927734375,0.0,1882.6192626953125,1895.4371337890625,0.0,2848.44189453125,0.802130401134491,1.0,0.0,3.0,1.0,0.0
17686620,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7974414229393005,0.3538355231285095,0.3219065070152282,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8969041109085083,0.5095230937004089,0.4852730929851532,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9815065860748292,0.6585529446601868,0.4609875679016113,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8301504254341125,0.4015024900436401,0.3836716711521148,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.634223461151123,0.1756330132484436,0.8106374740600586,284.9512634277344,284.95001220703125,304.2592468261719,297.73321533203125,300.4715881347656,297.21124267578125,284.9512634277344,1.0,0.5785296559333801,0.9592506885528564,0.9592506885528564,1.0,1.0,-2.95662522315979,1.3630821704864502,1.5935431718826294,0.6882275342941284,0.9826207160949708,0.9826207160949708,0.0,176.80557250976562,184.0,79294.5703125,0.0,2360.635498046875,1.0,278.1499938964844,282.9540405273437,300.733154296875,305.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,35935.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407430648803711,1.0,0.0,0.0,3.944983720779419,3.945010900497437,1.0384455890743991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4853515625,0.0,1886.2626953125,1895.4371337890625,0.0,2848.658447265625,0.8026456832885742,1.0,0.0,3.0,1.0,0.0
