time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7974414229393005,0.3538355231285095,0.3219065070152282,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8969041109085083,0.5095230937004089,0.4852730929851532,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9815065860748292,0.6585529446601868,0.4609875679016113,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8301504254341125,0.4015024900436401,0.3836716711521148,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.634223461151123,0.1756330132484436,0.8106374740600586,284.9512634277344,284.95001220703125,304.2592468261719,297.73321533203125,300.4715881347656,297.21124267578125,284.9512634277344,1.0,0.5785296559333801,0.9592506885528564,0.9592506885528564,1.0,1.0,-2.95662522315979,1.3630821704864502,1.5935431718826294,0.6882275342941284,0.9826207160949708,0.9826207160949708,0.0,176.80557250976562,184.0,79294.5703125,0.0,2360.635498046875,1.0,278.1499938964844,282.9540405273437,300.733154296875,305.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,35935.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407430648803711,1.0,0.0,0.0,3.944983720779419,3.945010900497437,1.0384455890743991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4853515625,0.0,1886.2626953125,1895.4371337890625,0.0,2848.658447265625,0.8026456832885742,1.0,0.0,3.0,1.0,0.0
17686740,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7937030792236328,0.353252112865448,0.3215011656284332,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8926246762275696,0.5086212158203125,0.4845486879348755,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9787399172782898,0.6603732705116272,0.4623405039310455,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8269965052604675,0.401445060968399,0.3837388455867767,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6319602131843567,0.1756953746080398,0.8114845752716064,284.9511108398437,284.95001220703125,304.25,297.7372436523437,300.4655456542969,297.20831298828125,284.9511108398437,1.0,0.580524742603302,0.9563081860542296,0.9563081860542296,1.0,1.0,-2.9579923152923584,1.3635724782943726,1.5944198369979858,0.6884466409683228,0.9832634925842284,0.9832634925842284,0.0,179.88233947753906,187.0,79342.015625,0.0,2378.6162109375,1.0,278.1499938964844,282.9539794921875,300.7375183105469,305.9096069335937,293.1499938964844,293.1499938964844,278.1499938964844,35944.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408239483833313,1.0,0.0,0.0,3.947394847869873,3.947421789169312,1.0397152436780743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.623046875,0.0,1889.4412841796875,1895.4371337890625,0.0,2849.4140625,0.8030931949615479,1.0,0.0,3.0,1.0,0.0
17686800,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7937030792236328,0.353252112865448,0.3215011656284332,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8926246762275696,0.5086212158203125,0.4845486879348755,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9787399172782898,0.6603732705116272,0.4623405039310455,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8269965052604675,0.401445060968399,0.3837388455867767,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6319602131843567,0.1756953746080398,0.8114845752716064,284.9511108398437,284.95001220703125,304.25,297.7372436523437,300.4655456542969,297.20831298828125,284.9511108398437,1.0,0.580524742603302,0.9563081860542296,0.9563081860542296,1.0,1.0,-2.9579923152923584,1.3635724782943726,1.5944198369979858,0.6884466409683228,0.9832634925842284,0.9832634925842284,0.0,179.88233947753906,187.0,79342.015625,0.0,2378.6162109375,1.0,278.1499938964844,282.9539794921875,300.7375183105469,305.9096069335937,293.1499938964844,293.1499938964844,278.1499938964844,35944.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408239483833313,1.0,0.0,0.0,3.947394847869873,3.947421789169312,1.0397152436780743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.623046875,0.0,1889.4412841796875,1895.4371337890625,0.0,2849.4140625,0.8030931949615479,1.0,0.0,3.0,1.0,0.0
17686860,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7896410226821899,0.3524061143398285,0.3209221959114074,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8880341053009033,0.5074472427368164,0.4836359620094299,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9755814671516418,0.6618919372558594,0.46353280544281,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8235406279563904,0.4011131525039673,0.3836156129837036,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6293309926986694,0.1754579395055771,0.8113436698913574,284.9496154785156,284.95001220703125,304.2400207519531,297.7406311035156,300.4576721191406,297.2030944824219,284.9495544433594,1.0,0.5823588371276855,0.9533581137657166,0.9533581137657166,1.0,1.0,-2.957317352294922,1.3630644083023071,1.5942529439926147,0.6881283521652222,0.9821218848228456,0.9821218848228456,0.0,183.1378936767578,190.0,79331.1875,0.0,2393.819091796875,1.0,278.1499938964844,282.9535217285156,300.7406616210937,305.91326904296875,293.1499938964844,293.1499938964844,278.1499938964844,35990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408071994781494,1.0,0.0,0.0,3.9472579956054688,3.9472849369049072,1.039643052536121e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.9228515625,0.0,1889.6337890625,1895.4371337890625,0.0,2849.258056640625,0.8030877113342285,1.0,0.0,3.0,1.0,0.0
17686920,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7896410226821899,0.3524061143398285,0.3209221959114074,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8880341053009033,0.5074472427368164,0.4836359620094299,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9755814671516418,0.6618919372558594,0.46353280544281,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8235406279563904,0.4011131525039673,0.3836156129837036,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6293309926986694,0.1754579395055771,0.8113436698913574,284.9496154785156,284.95001220703125,304.2400207519531,297.7406311035156,300.4576721191406,297.2030944824219,284.9495544433594,1.0,0.5823588371276855,0.9533581137657166,0.9533581137657166,1.0,1.0,-2.957317352294922,1.3630644083023071,1.5942529439926147,0.6881283521652222,0.9821218848228456,0.9821218848228456,0.0,183.1378936767578,190.0,79331.1875,0.0,2393.819091796875,1.0,278.1499938964844,282.9535217285156,300.7406616210937,305.91326904296875,293.1499938964844,293.1499938964844,278.1499938964844,35990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408071994781494,1.0,0.0,0.0,3.9472579956054688,3.9472849369049072,1.039643052536121e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.9228515625,0.0,1889.6337890625,1895.4371337890625,0.0,2849.258056640625,0.8030877113342285,1.0,0.0,3.0,1.0,0.0
17686980,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7853868007659912,0.3514004349708557,0.3201987743377685,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8832695484161377,0.5061001777648926,0.4825606346130371,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9721390008926392,0.6632165312767029,0.4645906984806061,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8198814988136292,0.4006064832210541,0.383327841758728,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6264236569404602,0.1750141680240631,0.810291051864624,284.94757080078125,284.95001220703125,304.2303771972656,297.7442932128906,300.4491577148437,297.1966247558594,284.9474792480469,1.0,0.5840243101119995,0.9504080414772034,0.9504080414772034,1.0,1.0,-2.954817533493042,1.3616724014282229,1.5931450128555298,0.6872925162315369,0.9795072078704834,0.9795072078704834,0.0,186.5006866455078,193.0,79267.421875,0.0,2406.24853515625,1.0,278.1499938964844,282.95343017578125,300.7436218261719,305.9132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36060.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406376242637634,1.0,0.0,0.0,3.9441397190094,3.944166660308838,1.0380011872257455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.474609375,0.0,1886.1844482421875,1895.4371337890625,0.0,2847.67333984375,0.8025491237640381,1.0,0.0,3.0,1.0,0.0
17687040,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7853868007659912,0.3514004349708557,0.3201987743377685,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8832695484161377,0.5061001777648926,0.4825606346130371,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9721390008926392,0.6632165312767029,0.4645906984806061,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8198814988136292,0.4006064832210541,0.383327841758728,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6264236569404602,0.1750141680240631,0.810291051864624,284.94757080078125,284.95001220703125,304.2303771972656,297.7442932128906,300.4491577148437,297.1966247558594,284.9474792480469,1.0,0.5840243101119995,0.9504080414772034,0.9504080414772034,1.0,1.0,-2.954817533493042,1.3616724014282229,1.5931450128555298,0.6872925162315369,0.9795072078704834,0.9795072078704834,0.0,186.5006866455078,193.0,79267.421875,0.0,2406.24853515625,1.0,278.1499938964844,282.95343017578125,300.7436218261719,305.9132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36060.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406376242637634,1.0,0.0,0.0,3.9441397190094,3.944166660308838,1.0380011872257455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.474609375,0.0,1886.1844482421875,1895.4371337890625,0.0,2847.67333984375,0.8025491237640381,1.0,0.0,3.0,1.0,0.0
17687100,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7832200527191162,0.3508455157279968,0.3197861015796661,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8808563351631165,0.5053680539131165,0.4819636642932892,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9703388214111328,0.6638100743293762,0.465069055557251,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8179969191551208,0.4002944529056549,0.3831241726875305,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.624880313873291,0.1747191995382309,0.8094164133071899,284.94659423828125,284.95001220703125,304.2256774902344,297.7462158203125,300.4447326660156,297.1930236816406,284.9465026855469,1.0,0.58478182554245,0.9489330053329468,0.9489330053329468,1.0,1.0,-2.9528839588165283,1.3606460094451904,1.5922378301620483,0.6866773962974548,0.977712631225586,0.977712631225586,0.0,188.19891357421875,193.0,79214.3359375,0.0,2411.300048828125,1.0,278.1499938964844,282.9537353515625,300.7451171875,305.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,36098.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404877781867981,1.0,0.0,0.0,3.941206932067871,3.9412338733673096,1.03645811577735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.4052734375,0.0,1882.7252197265625,1895.4371337890625,0.0,2846.272705078125,0.8020320534706116,1.0,0.0,3.0,1.0,0.0
17687160,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7810521721839905,0.3502634763717651,0.3193466067314148,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8784486055374146,0.5046043395996094,0.4813343286514282,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9685098528862,0.6643636226654053,0.4655182063579559,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.816094160079956,0.3999511003494262,0.3828882277011871,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6232960820198059,0.1743841022253036,0.8083465099334717,284.9457092285156,284.95001220703125,304.22100830078125,297.7481994628906,300.44024658203125,297.1893005371094,284.94561767578125,1.0,0.5854908227920532,0.9475418329238892,0.9475418329238892,1.0,1.0,-2.9505703449249268,1.3594410419464111,1.5911293029785156,0.685956597328186,0.9756956696510316,0.9756956696510316,0.0,189.8940277099609,196.0,79149.078125,0.0,2415.6396484375,1.0,278.1499938964844,282.9543762207031,300.7466735839844,305.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36136.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402962684631348,1.0,0.0,0.0,3.937417268753052,3.937443971633911,1.0344657539462787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.1669921875,0.0,1878.1600341796875,1895.4371337890625,0.0,2844.483642578125,0.8013578057289124,1.0,0.0,3.0,1.0,0.0
17687220,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7767587304115295,0.3490365743637085,0.3184060156345367,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8736957907676697,0.5030027627944946,0.4800001084804535,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.964811146259308,0.6653722524642944,0.4663444459438324,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8122625350952148,0.3991918861865997,0.3823418021202087,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6200422048568726,0.1736198514699936,0.8057483434677124,284.9443664550781,284.95001220703125,304.2117919921875,297.752197265625,300.43121337890625,297.18170166015625,284.9442749023437,1.0,0.5867839455604553,0.9447595477104188,0.9447595477104188,1.0,1.0,-2.94504976272583,1.3565995693206787,1.5884501934051514,0.6842557191848755,0.9712294936180116,0.9712294936180116,0.0,193.25645446777344,199.0,78989.390625,0.0,2422.535888671875,1.0,278.1499938964844,282.9564208984375,300.7499694824219,305.9027404785156,293.1499938964844,293.1499938964844,278.1499938964844,36202.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398084044456482,1.0,0.0,0.0,3.9277307987213135,3.927757501602173,1.0293822469975566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.556640625,0.0,1866.2967529296875,1895.4371337890625,0.0,2839.925048828125,0.799618661403656,1.0,0.0,3.0,1.0,0.0
17687280,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7767587304115295,0.3490365743637085,0.3184060156345367,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8736957907676697,0.5030027627944946,0.4800001084804535,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.964811146259308,0.6653722524642944,0.4663444459438324,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8122625350952148,0.3991918861865997,0.3823418021202087,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6200422048568726,0.1736198514699936,0.8057483434677124,284.9443664550781,284.95001220703125,304.2117919921875,297.752197265625,300.43121337890625,297.18170166015625,284.9442749023437,1.0,0.5867839455604553,0.9447595477104188,0.9447595477104188,1.0,1.0,-2.94504976272583,1.3565995693206787,1.5884501934051514,0.6842557191848755,0.9712294936180116,0.9712294936180116,0.0,193.25645446777344,199.0,78989.390625,0.0,2422.535888671875,1.0,278.1499938964844,282.9564208984375,300.7499694824219,305.9027404785156,293.1499938964844,293.1499938964844,278.1499938964844,36202.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398084044456482,1.0,0.0,0.0,3.9277307987213135,3.927757501602173,1.0293822469975566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.556640625,0.0,1866.2967529296875,1895.4371337890625,0.0,2839.925048828125,0.799618661403656,1.0,0.0,3.0,1.0,0.0
17687340,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7725502848625183,0.347735047340393,0.3173936903476715,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8690543174743652,0.5013111233711243,0.4785757958889007,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9610879421234132,0.6662513017654419,0.4670777916908264,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8083974719047546,0.3983461856842041,0.3817081451416015,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6166781783103943,0.1727460473775863,0.8026202917098999,284.9434814453125,284.95001220703125,304.2026672363281,297.7562866210937,300.422119140625,297.17401123046875,284.94342041015625,1.0,0.5879203677177429,0.9419772624969482,0.9419772624969482,1.0,1.0,-2.9384822845458984,1.3532520532608032,1.5852303504943848,0.6822481751441956,0.9663894176483154,0.9663894176483154,0.0,196.566146850586,202.0,78795.984375,0.0,2427.236328125,1.0,278.1499938964844,282.95947265625,300.7534484863281,305.8939514160156,293.1499938964844,293.1499938964844,278.1499938964844,36253.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839197039604187,1.0,0.0,0.0,3.9156014919281006,3.91562819480896,1.0230344287265325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.0849609375,0.0,1851.2652587890625,1895.4371337890625,0.0,2834.214111328125,0.7974255084991455,1.0,0.0,3.0,1.0,0.0
17687400,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7725502848625183,0.347735047340393,0.3173936903476715,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8690543174743652,0.5013111233711243,0.4785757958889007,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9610879421234132,0.6662513017654419,0.4670777916908264,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8083974719047546,0.3983461856842041,0.3817081451416015,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6166781783103943,0.1727460473775863,0.8026202917098999,284.9434814453125,284.95001220703125,304.2026672363281,297.7562866210937,300.422119140625,297.17401123046875,284.94342041015625,1.0,0.5879203677177429,0.9419772624969482,0.9419772624969482,1.0,1.0,-2.9384822845458984,1.3532520532608032,1.5852303504943848,0.6822481751441956,0.9663894176483154,0.9663894176483154,0.0,196.566146850586,202.0,78795.984375,0.0,2427.236328125,1.0,278.1499938964844,282.95947265625,300.7534484863281,305.8939514160156,293.1499938964844,293.1499938964844,278.1499938964844,36253.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839197039604187,1.0,0.0,0.0,3.9156014919281006,3.91562819480896,1.0230344287265325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.0849609375,0.0,1851.2652587890625,1895.4371337890625,0.0,2834.214111328125,0.7974255084991455,1.0,0.0,3.0,1.0,0.0
17687460,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7684417366981506,0.3463759124279022,0.3163272738456726,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8645358681678772,0.4995489716529846,0.4770823717117309,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.957358717918396,0.6670220494270325,0.4677345752716064,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8044865727424622,0.3974338471889496,0.3810087442398071,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6131973266601562,0.171791985630989,0.7991099953651428,284.9429016113281,284.95001220703125,304.19354248046875,297.7603759765625,300.4130249023437,297.1663818359375,284.9428405761719,1.0,0.5889384150505066,0.9392983317375184,0.9392983317375184,1.0,1.0,-2.931136131286621,1.3495335578918457,1.5816025733947754,0.6800183653831482,0.9613430500030518,0.9613430500030518,0.0,199.830810546875,205.0,78578.296875,0.0,2430.2705078125,1.0,278.1499938964844,282.963134765625,300.75701904296875,305.88360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36294.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384990692138672,1.0,0.0,0.0,3.901769399642944,3.901796102523804,1.015819407257368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.4140625,0.0,1834.0872802734373,1895.4371337890625,0.0,2827.6953125,0.7949148416519165,1.0,0.0,3.0,1.0,0.0
17687520,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7684417366981506,0.3463759124279022,0.3163272738456726,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8645358681678772,0.4995489716529846,0.4770823717117309,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.957358717918396,0.6670220494270325,0.4677345752716064,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8044865727424622,0.3974338471889496,0.3810087442398071,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6131973266601562,0.171791985630989,0.7991099953651428,284.9429016113281,284.95001220703125,304.19354248046875,297.7603759765625,300.4130249023437,297.1663818359375,284.9428405761719,1.0,0.5889384150505066,0.9392983317375184,0.9392983317375184,1.0,1.0,-2.931136131286621,1.3495335578918457,1.5816025733947754,0.6800183653831482,0.9613430500030518,0.9613430500030518,0.0,199.830810546875,205.0,78578.296875,0.0,2430.2705078125,1.0,278.1499938964844,282.963134765625,300.75701904296875,305.88360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36294.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384990692138672,1.0,0.0,0.0,3.901769399642944,3.901796102523804,1.015819407257368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.4140625,0.0,1834.0872802734373,1895.4371337890625,0.0,2827.6953125,0.7949148416519165,1.0,0.0,3.0,1.0,0.0
17687580,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7658442258834839,0.3454712629318237,0.3156135082244873,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8616849184036255,0.4983777701854706,0.4760856032371521,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9549517035484314,0.6674643754959106,0.468119740486145,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8019739985466003,0.3968130648136139,0.3805261552333832,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6108711957931519,0.1711392253637313,0.7966697812080383,284.942626953125,284.95001220703125,304.1876220703125,297.7629699707031,300.4071350097656,297.1615295410156,284.9425964355469,1.0,0.5895401835441589,0.9375704526901244,0.9375704526901244,1.0,1.0,-2.926029682159424,1.346956491470337,1.5790733098983765,0.6784740090370178,0.957999587059021,0.957999587059021,0.0,201.9160003662109,205.0,78426.609375,0.0,2431.4453125,1.0,278.1499938964844,282.9657592773437,300.7593688964844,305.87615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36317.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380115032196045,1.0,0.0,0.0,3.892090797424317,3.8921172618865967,1.010785922517243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.1640625,0.0,1822.0853271484373,1895.4371337890625,0.0,2823.14208984375,0.7931540608406067,1.0,0.0,3.0,1.0,0.0
17687640,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7644326090812683,0.3449659049510956,0.3152138292789459,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8601369857788086,0.497723788022995,0.4755280911922455,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.953627586364746,0.6676926016807556,0.4683212041854858,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8006022572517395,0.3964626789093017,0.3802522122859955,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.6095712780952454,0.1707702875137329,0.7952818274497986,284.9425048828125,284.95001220703125,304.1843566894531,297.7643737792969,300.4039001464844,297.1588439941406,284.94244384765625,1.0,0.5898573994636536,0.9366194009780884,0.9366194009780884,1.0,1.0,-2.923123359680176,1.3454912900924685,1.577631950378418,0.6775960922241211,0.9561381340026855,0.9561381340026855,0.0,203.05870056152344,208.0,78340.171875,0.0,2431.8896484375,1.0,278.1499938964844,282.96728515625,300.7606506347656,305.87188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36328.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377344012260437,1.0,0.0,0.0,3.88657021522522,3.8865966796875,1.0079205594593077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.205078125,0.0,1815.255859375,1895.4371337890625,0.0,2820.554931640625,0.7921488881111145,1.0,0.0,3.0,1.0,0.0
17687700,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7624594569206238,0.3442365527153015,0.3146348595619201,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8579757809638977,0.4967807233333587,0.4747218489646911,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9517548084259032,0.6679778695106506,0.4685797393321991,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7986769080162048,0.3959487676620483,0.3798468112945556,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6077162623405457,0.1702286005020141,0.7932248115539551,284.9423522949219,284.95001220703125,304.1796875,297.76629638671875,300.3992919921875,297.1551513671875,284.9422912597656,1.0,0.590272843837738,0.9352799654006958,0.9352799654006958,1.0,1.0,-2.918810606002808,1.3433210849761963,1.575489521026611,0.6762987375259399,0.9534648060798644,0.9534648060798644,0.0,204.65809631347656,208.0,78211.921875,0.0,2432.063232421875,1.0,278.1499938964844,282.96954345703125,300.76239013671875,305.8653869628906,293.1499938964844,293.1499938964844,278.1499938964844,36342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373218774795532,1.0,0.0,0.0,3.8783774375915527,3.878403663635254,1.003675720312458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.001953125,0.0,1805.1270751953125,1895.4371337890625,0.0,2816.7041015625,0.7906573414802551,1.0,0.0,3.0,1.0,0.0
17687760,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7605116367340088,0.3434991836547851,0.3140486776828766,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8558435440063477,0.4958274364471435,0.4739059805870056,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.949884593486786,0.6682459115982056,0.4688264727592468,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7967677712440491,0.395425409078598,0.3794324696063995,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6058518290519714,0.1696770191192627,0.7911224961280823,284.94219970703125,284.95001220703125,304.1749572753906,297.7681884765625,300.39471435546875,297.1514587402344,284.9421691894531,1.0,0.5906746983528137,0.9340108633041382,0.9340108633041382,1.0,1.0,-2.9143970012664795,1.341105818748474,1.5732911825180054,0.6749772429466248,0.9507730007171632,0.9507730007171632,0.0,206.25338745117188,211.0,78080.609375,0.0,2432.0302734375,1.0,278.1499938964844,282.97186279296875,300.7641296386719,305.8586730957031,293.1499938964844,293.1499938964844,278.1499938964844,36356.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369021415710449,1.0,0.0,0.0,3.869990110397339,3.87001633644104,9.993393632612424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.2646484375,0.0,1794.796875,1895.4371337890625,0.0,2812.785888671875,0.7891294360160828,1.0,0.0,3.0,1.0,0.0
17687820,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7566782236099243,0.3419854044914245,0.3128409385681152,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8516515493392944,0.4938712418079376,0.4722271859645843,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9461360573768616,0.6686985492706299,0.4692619740962982,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7929847240447998,0.3943327367305755,0.3785601556301117,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6020703911781311,0.1685264408588409,0.7867007851600647,284.9419860839844,284.95001220703125,304.16534423828125,297.77178955078125,300.3854675292969,297.14422607421875,284.9419250488281,1.0,0.5914135575294495,0.9314727783203124,0.9314727783203124,1.0,1.0,-2.9050896167755127,1.3364406824111938,1.5686489343643188,0.6722044348716736,0.9452871680259703,0.9452871680259703,0.0,209.4263916015625,214.0,77803.421875,0.0,2430.9970703125,1.0,278.1499938964844,282.9767761230469,300.7674560546875,305.8440856933594,293.1499938964844,293.1499938964844,278.1499938964844,36381.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360199928283691,1.0,0.0,0.0,3.852308511734009,3.852334499359131,9.902283863993944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.2392578125,0.0,1773.122314453125,1895.4371337890625,0.0,2804.5537109375,0.785908579826355,1.0,0.0,3.0,1.0,0.0
17687880,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7566782236099243,0.3419854044914245,0.3128409385681152,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8516515493392944,0.4938712418079376,0.4722271859645843,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9461360573768616,0.6686985492706299,0.4692619740962982,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7929847240447998,0.3943327367305755,0.3785601556301117,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6020703911781311,0.1685264408588409,0.7867007851600647,284.9419860839844,284.95001220703125,304.16534423828125,297.77178955078125,300.3854675292969,297.14422607421875,284.9419250488281,1.0,0.5914135575294495,0.9314727783203124,0.9314727783203124,1.0,1.0,-2.9050896167755127,1.3364406824111938,1.5686489343643188,0.6722044348716736,0.9452871680259703,0.9452871680259703,0.0,209.4263916015625,214.0,77803.421875,0.0,2430.9970703125,1.0,278.1499938964844,282.9767761230469,300.7674560546875,305.8440856933594,293.1499938964844,293.1499938964844,278.1499938964844,36381.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360199928283691,1.0,0.0,0.0,3.852308511734009,3.852334499359131,9.902283863993944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.2392578125,0.0,1773.122314453125,1895.4371337890625,0.0,2804.5537109375,0.785908579826355,1.0,0.0,3.0,1.0,0.0
17687940,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7529274821281433,0.3404262065887451,0.3115923106670379,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8475531935691833,0.4918567836284637,0.4704934060573578,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9423842430114746,0.6690517663955688,0.4696287214756012,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7892510294914246,0.3931862711906433,0.377636969089508,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.5982277989387512,0.1673217266798019,0.7820327877998352,284.9417724609375,284.95001220703125,304.1553649902344,297.7750549316406,300.3760681152344,297.1371154785156,284.94171142578125,1.0,0.5920803546905518,0.928934633731842,0.928934633731842,1.0,1.0,-2.895224094390869,1.331501007080078,1.5637229681015017,0.6692835688591003,0.9396777153015136,0.9396777153015136,0.0,212.58255004882807,202.0,77509.0859375,0.0,2428.86572265625,1.0,278.1499938964844,282.98199462890625,300.7705078125,305.8281555175781,293.1499938964844,293.1499938964844,278.1499938964844,36405.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350952863693237,1.0,0.0,0.0,3.833582878112793,3.833608865737915,9.80625031843374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.2109375,0.0,1750.3524169921875,1895.4371337890625,0.0,2795.926513671875,0.7824958562850952,1.0,0.0,3.0,1.0,0.0
17688000,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7529274821281433,0.3404262065887451,0.3115923106670379,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8475531935691833,0.4918567836284637,0.4704934060573578,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9423842430114746,0.6690517663955688,0.4696287214756012,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7892510294914246,0.3931862711906433,0.377636969089508,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.5982277989387512,0.1673217266798019,0.7820327877998352,284.9417724609375,284.95001220703125,304.1553649902344,297.7750549316406,300.3760681152344,297.1371154785156,284.94171142578125,1.0,0.5920803546905518,0.928934633731842,0.928934633731842,1.0,1.0,-2.895224094390869,1.331501007080078,1.5637229681015017,0.6692835688591003,0.9396777153015136,0.9396777153015136,0.0,212.58255004882807,202.0,77509.0859375,0.0,2428.86572265625,1.0,278.1499938964844,282.98199462890625,300.7705078125,305.8281555175781,293.1499938964844,293.1499938964844,278.1499938964844,36405.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350952863693237,1.0,0.0,0.0,3.833582878112793,3.833608865737915,9.80625031843374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.2109375,0.0,1750.3524169921875,1895.4371337890625,0.0,2795.926513671875,0.7824958562850952,1.0,0.0,3.0,1.0,0.0
17688060,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7540678381919861,0.3388581573963165,0.3100820481777191,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8489752411842346,0.4898127317428589,0.4684687554836273,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9458831548690796,0.669344961643219,0.4697597920894623,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7909665107727051,0.3920149207115173,0.3764267563819885,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.5986328721046448,0.166096806526184,0.7760137319564819,284.93994140625,284.95001220703125,304.1449279785156,297.7779541015625,300.366455078125,297.1302795410156,284.9398193359375,1.0,0.5881642699241638,0.9265402555465698,0.9265402555465698,1.0,1.0,-2.8824455738067627,1.3251432180404663,1.557302474975586,0.6656455397605896,0.9323373436927797,0.9323373436927797,0.0,209.102767944336,190.0,77144.9375,0.0,2388.887451171875,1.0,278.1499938964844,282.9867248535156,300.77294921875,305.808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36487.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340938091278076,1.0,0.0,0.0,3.811824798583984,3.8118505477905273,9.695253311292618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.81640625,0.0,1724.57568359375,1895.4371337890625,0.0,2786.586669921875,0.7785532474517822,1.0,0.0,3.0,1.0,0.0
17688120,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7540678381919861,0.3388581573963165,0.3100820481777191,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8489752411842346,0.4898127317428589,0.4684687554836273,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9458831548690796,0.669344961643219,0.4697597920894623,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7909665107727051,0.3920149207115173,0.3764267563819885,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.5986328721046448,0.166096806526184,0.7760137319564819,284.93994140625,284.95001220703125,304.1449279785156,297.7779541015625,300.366455078125,297.1302795410156,284.9398193359375,1.0,0.5881642699241638,0.9265402555465698,0.9265402555465698,1.0,1.0,-2.8824455738067627,1.3251432180404663,1.557302474975586,0.6656455397605896,0.9323373436927797,0.9323373436927797,0.0,209.102767944336,190.0,77144.9375,0.0,2388.887451171875,1.0,278.1499938964844,282.9867248535156,300.77294921875,305.808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36487.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340938091278076,1.0,0.0,0.0,3.811824798583984,3.8118505477905273,9.695253311292618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.81640625,0.0,1724.57568359375,1895.4371337890625,0.0,2786.586669921875,0.7785532474517822,1.0,0.0,3.0,1.0,0.0
17688180,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7581642270088196,0.337311714887619,0.3084467053413391,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8537188768386841,0.487757921218872,0.4662822782993316,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9535510540008544,0.6695863008499146,0.4697428941726684,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7959469556808472,0.3908388316631317,0.3750606477260589,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6015798449516296,0.1648794710636139,0.7693030834197998,284.9389953613281,284.95001220703125,304.1340026855469,297.7803955078125,300.3568115234375,297.12408447265625,284.9389038085937,1.0,0.5820897221565247,0.9241458773612976,0.9241458773612976,1.0,1.0,-2.8681252002716064,1.3180357217788696,1.5500895977020264,0.661590039730072,0.9245795607566832,0.9245795607566832,0.0,201.89698791503903,178.0,76727.9765625,0.0,2328.289306640625,1.0,278.1499938964844,282.9932861328125,300.7745666503906,305.7833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36563.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329123258590698,1.0,0.0,0.0,3.786008834838867,3.786034345626831,9.564373613102362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.8369140625,0.0,1694.1888427734375,1895.4371337890625,0.0,2775.57275390625,0.7738901376724243,1.0,0.0,3.0,1.0,0.0
17688240,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7581642270088196,0.337311714887619,0.3084467053413391,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8537188768386841,0.487757921218872,0.4662822782993316,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9535510540008544,0.6695863008499146,0.4697428941726684,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7959469556808472,0.3908388316631317,0.3750606477260589,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6015798449516296,0.1648794710636139,0.7693030834197998,284.9389953613281,284.95001220703125,304.1340026855469,297.7803955078125,300.3568115234375,297.12408447265625,284.9389038085937,1.0,0.5820897221565247,0.9241458773612976,0.9241458773612976,1.0,1.0,-2.8681252002716064,1.3180357217788696,1.5500895977020264,0.661590039730072,0.9245795607566832,0.9245795607566832,0.0,201.89698791503903,178.0,76727.9765625,0.0,2328.289306640625,1.0,278.1499938964844,282.9932861328125,300.7745666503906,305.7833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36563.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329123258590698,1.0,0.0,0.0,3.786008834838867,3.786034345626831,9.564373613102362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.8369140625,0.0,1694.1888427734375,1895.4371337890625,0.0,2775.57275390625,0.7738901376724243,1.0,0.0,3.0,1.0,0.0
17688300,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7610609531402588,0.3365474343299866,0.3076048791408539,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8570416569709778,0.4867284893989563,0.4651525914669037,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9584159255027772,0.6696876287460327,0.4696956574916839,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7993466258049011,0.3902507126331329,0.374343067407608,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.603743314743042,0.1642767041921615,0.765809953212738,284.9388427734375,284.95001220703125,304.1283264160156,297.78143310546875,300.3520202636719,297.1212463378906,284.93878173828125,1.0,0.5784891247749329,0.9229486584663392,0.9229486584663392,1.0,1.0,-2.8606395721435547,1.3143213987350464,1.5463180541992188,0.6594818830490112,0.9207792282104492,0.9207792282104492,0.0,197.41319274902344,178.0,76508.2734375,0.0,2293.335205078125,1.0,278.1499938964844,282.9970397949219,300.7752380371094,305.769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36587.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322659134864807,1.0,0.0,0.0,3.772207975387573,3.772233486175537,9.494772257312434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.5224609375,0.0,1677.9703369140625,1895.4371337890625,0.0,2769.548828125,0.7713874578475952,1.0,0.0,3.0,1.0,0.0
17688360,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7643672823905945,0.3357862532138824,0.3067548871040344,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.860824704170227,0.485696941614151,0.4640091359615326,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.963655948638916,0.6697766184806824,0.4696314334869385,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8031651377677917,0.3896613717079162,0.3736126720905304,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6062095165252686,0.1636764407157898,0.7622718214988708,284.9388427734375,284.95001220703125,304.1224670410156,297.78228759765625,300.3471984863281,297.1185607910156,284.93878173828125,1.0,0.5746745467185974,0.9218084812164308,0.9218084812164308,1.0,1.0,-2.853036403656006,1.3105521202087402,1.5424842834472656,0.6573518514633179,0.917044758796692,0.917044758796692,0.0,192.61782836914065,166.0,76284.3984375,0.0,2256.83447265625,1.0,278.1499938964844,283.0010070800781,300.7758483886719,305.7558288574219,293.1499938964844,293.1499938964844,278.1499938964844,36605.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831601083278656,1.0,0.0,0.0,3.758089542388916,3.758114814758301,9.423832239008334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.5517578125,0.0,1661.44580078125,1895.4371337890625,0.0,2763.355224609375,0.768824577331543,1.0,0.0,3.0,1.0,0.0
17688420,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7722262144088745,0.3342680335044861,0.3050326406955719,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.869796097278595,0.4836217164993286,0.4616828262805938,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9749828577041626,0.6699061393737793,0.469448983669281,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8118692636489868,0.3884736597537994,0.3721154332160949,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6119915843009949,0.1624800562858581,0.755081295967102,284.93896484375,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.11346435546875,284.9389343261719,1.0,0.5665011405944824,0.919528067111969,0.919528067111969,1.0,1.0,-2.837512969970703,1.3028531074523926,1.534659743309021,0.6530290842056274,0.909762978553772,0.909762978553772,0.0,182.27395629882807,154.0,75825.8984375,0.0,2180.19580078125,1.0,278.1499938964844,283.0092468261719,300.7767639160156,305.7268981933594,293.1499938964844,293.1499938964844,278.1499938964844,36627.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302227854728699,1.0,0.0,0.0,3.729150056838989,3.729174852371216,9.279252708438436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.962890625,0.0,1627.8226318359375,1895.4371337890625,0.0,2750.519775390625,0.7635652422904968,1.0,0.0,3.0,1.0,0.0
17688480,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7722262144088745,0.3342680335044861,0.3050326406955719,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.869796097278595,0.4836217164993286,0.4616828262805938,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9749828577041626,0.6699061393737793,0.469448983669281,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8118692636489868,0.3884736597537994,0.3721154332160949,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6119915843009949,0.1624800562858581,0.755081295967102,284.93896484375,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.11346435546875,284.9389343261719,1.0,0.5665011405944824,0.919528067111969,0.919528067111969,1.0,1.0,-2.837512969970703,1.3028531074523926,1.534659743309021,0.6530290842056274,0.909762978553772,0.909762978553772,0.0,182.27395629882807,154.0,75825.8984375,0.0,2180.19580078125,1.0,278.1499938964844,283.0092468261719,300.7767639160156,305.7268981933594,293.1499938964844,293.1499938964844,278.1499938964844,36627.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302227854728699,1.0,0.0,0.0,3.729150056838989,3.729174852371216,9.279252708438436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.962890625,0.0,1627.8226318359375,1895.4371337890625,0.0,2750.519775390625,0.7635652422904968,1.0,0.0,3.0,1.0,0.0
