time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7816130518913269,0.3327469825744629,0.303288847208023,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8805036544799805,0.4815253615379333,0.459316074848175,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.986767053604126,0.6699684262275696,0.4692051112651825,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8215125799179077,0.3872680366039276,0.3705809712409973,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6185011863708496,0.1612817049026489,0.7477856874465942,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.327392578125,297.1086730957031,284.9391174316406,1.0,0.5578505992889404,0.9172475934028624,0.9172475934028624,1.0,1.0,-2.8216707706451416,1.2949895858764648,1.5266811847686768,0.6486541628837585,0.902655839920044,0.902655839920044,0.0,171.36534118652344,142.0,75356.1015625,0.0,2101.098388671875,1.0,278.1499938964844,283.0177307128906,300.7771301269531,305.6966857910156,293.1499938964844,293.1499938964844,278.1499938964844,36642.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288081884384155,1.0,0.0,0.0,3.699570178985596,3.6995949745178223,9.132629656960488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.625,0.0,1593.890869140625,1895.4371337890625,0.0,2737.353759765625,0.7581887245178223,1.0,0.0,3.0,1.0,0.0
17688600,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7816130518913269,0.3327469825744629,0.303288847208023,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8805036544799805,0.4815253615379333,0.459316074848175,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.986767053604126,0.6699684262275696,0.4692051112651825,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8215125799179077,0.3872680366039276,0.3705809712409973,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6185011863708496,0.1612817049026489,0.7477856874465942,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.327392578125,297.1086730957031,284.9391174316406,1.0,0.5578505992889404,0.9172475934028624,0.9172475934028624,1.0,1.0,-2.8216707706451416,1.2949895858764648,1.5266811847686768,0.6486541628837585,0.902655839920044,0.902655839920044,0.0,171.36534118652344,142.0,75356.1015625,0.0,2101.098388671875,1.0,278.1499938964844,283.0177307128906,300.7771301269531,305.6966857910156,293.1499938964844,293.1499938964844,278.1499938964844,36642.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288081884384155,1.0,0.0,0.0,3.699570178985596,3.6995949745178223,9.132629656960488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.625,0.0,1593.890869140625,1895.4371337890625,0.0,2737.353759765625,0.7581887245178223,1.0,0.0,3.0,1.0,0.0
17688660,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7923035025596619,0.3312124907970428,0.3015324771404266,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.892707884311676,0.4793978333473205,0.4569197595119476,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.998274028301239,0.6701458096504211,0.4689790606498718,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8321186304092407,0.3860343396663666,0.3690197765827179,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6255359649658203,0.1600711792707443,0.7404317259788513,284.9385681152344,284.95001220703125,304.0833435058594,297.78399658203125,300.3173522949219,297.1047668457031,284.9384460449219,1.0,0.5487849712371826,0.9152107238769532,0.9152107238769532,1.0,1.0,-2.8040688037872314,1.2862709760665894,1.5177977085113523,0.6438999772071838,0.8948201537132263,0.8948201537132263,0.0,160.30703735351562,130.0,74840.8828125,0.0,2020.4444580078125,1.0,278.1499938964844,283.0260314941406,300.7766418457031,305.6635131835937,293.1499938964844,293.1499938964844,278.45001220703125,36686.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273354768753052,1.0,0.0,0.0,3.668035268783569,3.6680595874786377,8.977601169135596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.45703125,0.0,1558.4886474609375,1895.4371337890625,0.0,2723.655517578125,0.7524729371070862,1.0,0.0,3.0,1.0,0.0
17688720,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7923035025596619,0.3312124907970428,0.3015324771404266,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.892707884311676,0.4793978333473205,0.4569197595119476,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.998274028301239,0.6701458096504211,0.4689790606498718,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8321186304092407,0.3860343396663666,0.3690197765827179,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6255359649658203,0.1600711792707443,0.7404317259788513,284.9385681152344,284.95001220703125,304.0833435058594,297.78399658203125,300.3173522949219,297.1047668457031,284.9384460449219,1.0,0.5487849712371826,0.9152107238769532,0.9152107238769532,1.0,1.0,-2.8040688037872314,1.2862709760665894,1.5177977085113523,0.6438999772071838,0.8948201537132263,0.8948201537132263,0.0,160.30703735351562,130.0,74840.8828125,0.0,2020.4444580078125,1.0,278.1499938964844,283.0260314941406,300.7766418457031,305.6635131835937,293.1499938964844,293.1499938964844,278.45001220703125,36686.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273354768753052,1.0,0.0,0.0,3.668035268783569,3.6680595874786377,8.977601169135596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.45703125,0.0,1558.4886474609375,1895.4371337890625,0.0,2723.655517578125,0.7524729371070862,1.0,0.0,3.0,1.0,0.0
17688780,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8021908402442932,0.3300763964653015,0.3001355826854706,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.903928518295288,0.4776519238948822,0.4548833072185516,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.6725408434867859,0.4535447359085083,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8419281840324402,0.3851156532764435,0.3677663505077362,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6318190693855286,0.1590011864900589,0.7339027523994446,284.9878845214844,284.95001220703125,304.0685119628906,297.7829895019531,300.3118591308594,297.11181640625,284.98370361328125,1.0,0.5387778878211975,0.9131738543510436,0.9131738543510436,1.0,1.0,-2.7736756801605225,1.271282434463501,1.5023932456970217,0.6360051035881042,0.9622530937194824,0.9622530937194824,0.0,150.6439971923828,118.0,73773.609375,0.0,1924.85888671875,1.0,278.4432373046875,283.09820556640625,300.7666931152344,305.54669189453125,293.1499938964844,293.1499938964844,278.1499938964844,33946.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216613531112671,1.0,0.0,0.0,3.7908804416656494,3.790905475616455,9.589002729626372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.2001953125,0.0,1679.6678466796875,1895.4371337890625,0.0,2670.967529296875,0.7726625800132751,1.0,0.0,3.0,1.0,0.0
17688840,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8021908402442932,0.3300763964653015,0.3001355826854706,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.903928518295288,0.4776519238948822,0.4548833072185516,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.6725408434867859,0.4535447359085083,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8419281840324402,0.3851156532764435,0.3677663505077362,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6318190693855286,0.1590011864900589,0.7339027523994446,284.9878845214844,284.95001220703125,304.0685119628906,297.7829895019531,300.3118591308594,297.11181640625,284.98370361328125,1.0,0.5387778878211975,0.9131738543510436,0.9131738543510436,1.0,1.0,-2.7736756801605225,1.271282434463501,1.5023932456970217,0.6360051035881042,0.9622530937194824,0.9622530937194824,0.0,150.6439971923828,118.0,73773.609375,0.0,1924.85888671875,1.0,278.4432373046875,283.09820556640625,300.7666931152344,305.54669189453125,293.1499938964844,293.1499938964844,278.1499938964844,33946.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216613531112671,1.0,0.0,0.0,3.7908804416656494,3.790905475616455,9.589002729626372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.2001953125,0.0,1679.6678466796875,1895.4371337890625,0.0,2670.967529296875,0.7726625800132751,1.0,0.0,3.0,1.0,0.0
17688900,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8071269989013672,0.3290034830570221,0.299265444278717,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.909882426261902,0.4762737452983856,0.4536874890327453,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.6744387745857239,0.4441723227500915,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8469752073287964,0.3842443227767944,0.3669991195201874,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6350283622741699,0.1582981050014495,0.7304205298423767,284.8411865234375,284.95001220703125,304.06072998046875,297.7821350097656,300.3097229003906,297.117431640625,284.8393249511719,1.0,0.533303439617157,0.9121554493904114,0.9121554493904114,1.0,1.0,-2.754828453063965,1.2620116472244265,1.492816925048828,0.6311002969741821,0.8526545166969299,0.8526545166969299,0.0,145.84716796875,118.0,73893.953125,0.0,1872.87255859375,1.0,278.19500732421875,282.9523010253906,300.80303955078125,305.7311706542969,293.1499938964844,293.1499938964844,278.1499938964844,39052.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259363174438477,1.0,0.0,0.0,3.711343288421631,3.711368322372437,9.190846981255164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.8447265625,0.0,1625.7122802734375,1895.4371337890625,0.0,2710.650146484375,0.7593956589698792,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8118277192115784,0.3279331922531128,0.2980898022651672,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9160985946655272,0.4748440384864807,0.4521444141864776,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.676877498626709,0.4347237646579742,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8520607948303223,0.3833122849464416,0.3659379780292511,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6382212042808533,0.1575505584478378,0.7262969017028809,284.8910522460937,284.95001220703125,304.0526733398437,297.7810363769531,300.3084716796875,297.12506103515625,284.8914489746094,1.0,0.5275344848632812,0.9112855195999146,0.9112855195999146,1.0,1.0,-2.7339775562286377,1.2517753839492798,1.482202172279358,0.6256847977638245,0.8578749895095825,0.8578749895095825,0.0,141.03738403320312,106.0,73078.5859375,0.0,1818.4315185546875,1.0,278.1572265625,283.0117492675781,300.78131103515625,305.5979919433594,293.1499938964844,293.1499938964844,278.45001220703125,39254.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825064480304718,1.0,0.0,0.0,3.5983707904815674,3.5983948707580566,8.639828479317657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.29296875,0.0,1500.4874267578125,1895.4371337890625,0.0,2702.55029296875,0.7422335743904114,1.0,0.0,3.0,1.0,0.0
17689020,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8235924243927002,0.3267497718334198,0.2965167164802551,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9323891401290894,0.472854733467102,0.4497530162334442,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.6843515634536743,0.4132147133350372,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8651474714279175,0.3821631968021393,0.3643588125705719,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6466852426528931,0.1564173400402069,0.7191301584243774,284.9564514160156,284.95001220703125,304.0356750488281,297.7781066894531,300.3157653808594,297.1593017578125,284.9545288085937,1.0,0.5154696702957153,0.9095457792282104,0.9095457792282104,1.0,1.0,-2.692854881286621,1.2315789461135864,1.4612760543823242,0.6150316596031189,0.9070192575454712,0.9070192575454712,0.0,130.6581573486328,109.0,71570.53125,0.0,1709.1644287109375,1.0,278.4423828125,283.1058654785156,300.7506408691406,305.3945617675781,293.1499938964844,293.1499938964844,278.1499938964844,35339.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164332509040833,1.0,0.0,0.0,3.667865037918091,3.66788911819458,8.976767844615097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.4248046875,0.0,1548.168701171875,1895.4371337890625,0.0,2622.55810546875,0.75108802318573,1.0,0.0,3.0,1.0,0.0
17689080,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8235924243927002,0.3267497718334198,0.2965167164802551,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9323891401290894,0.472854733467102,0.4497530162334442,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.6843515634536743,0.4132147133350372,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8651474714279175,0.3821631968021393,0.3643588125705719,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6466852426528931,0.1564173400402069,0.7191301584243774,284.9564514160156,284.95001220703125,304.0356750488281,297.7781066894531,300.3157653808594,297.1593017578125,284.9545288085937,1.0,0.5154696702957153,0.9095457792282104,0.9095457792282104,1.0,1.0,-2.692854881286621,1.2315789461135864,1.4612760543823242,0.6150316596031189,0.9070192575454712,0.9070192575454712,0.0,130.6581573486328,109.0,71570.53125,0.0,1709.1644287109375,1.0,278.4423828125,283.1058654785156,300.7506408691406,305.3945617675781,293.1499938964844,293.1499938964844,278.1499938964844,35339.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164332509040833,1.0,0.0,0.0,3.667865037918091,3.66788911819458,8.976767844615097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.4248046875,0.0,1548.168701171875,1895.4371337890625,0.0,2622.55810546875,0.75108802318573,1.0,0.0,3.0,1.0,0.0
17689140,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8300281167030334,0.3249510526657104,0.2948208749294281,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9414646029472352,0.4702466428279876,0.4472236037254333,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6913530230522156,0.4006882309913635,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8727871775627136,0.3805051743984222,0.3627063035964966,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6513592600822449,0.1551516950130462,0.712693452835083,284.9085998535156,284.95001220703125,304.0174865722656,297.7741394042969,300.3191223144531,297.1859436035156,284.9068298339844,1.0,0.5080347657203674,0.9078059792518616,0.9078059792518616,1.0,1.0,-2.6629891395568848,1.2168803215026855,1.4461089372634888,0.6072275638580322,0.8366208672523499,0.8366208672523499,0.0,124.62723541259766,112.0,71032.703125,0.0,1638.5560302734375,1.0,278.158203125,283.0595703125,300.767822265625,305.43994140625,293.1499938964844,293.1499938964844,278.45001220703125,38833.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182940483093262,1.0,0.0,0.0,3.466499090194702,3.466521978378296,8.018174071366957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.2919921875,0.0,1358.5723876953125,1895.4371337890625,0.0,2639.77197265625,0.7182765603065491,1.0,0.0,3.0,1.0,0.0
17689200,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8300281167030334,0.3249510526657104,0.2948208749294281,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9414646029472352,0.4702466428279876,0.4472236037254333,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6913530230522156,0.4006882309913635,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8727871775627136,0.3805051743984222,0.3627063035964966,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6513592600822449,0.1551516950130462,0.712693452835083,284.9085998535156,284.95001220703125,304.0174865722656,297.7741394042969,300.3191223144531,297.1859436035156,284.9068298339844,1.0,0.5080347657203674,0.9078059792518616,0.9078059792518616,1.0,1.0,-2.6629891395568848,1.2168803215026855,1.4461089372634888,0.6072275638580322,0.8366208672523499,0.8366208672523499,0.0,124.62723541259766,112.0,71032.703125,0.0,1638.5560302734375,1.0,278.158203125,283.0595703125,300.767822265625,305.43994140625,293.1499938964844,293.1499938964844,278.45001220703125,38833.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182940483093262,1.0,0.0,0.0,3.466499090194702,3.466521978378296,8.018174071366957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.2919921875,0.0,1358.5723876953125,1895.4371337890625,0.0,2639.77197265625,0.7182765603065491,1.0,0.0,3.0,1.0,0.0
17689260,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8332599997520447,0.3238384425640106,0.2936425507068634,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.945740044116974,0.4683229625225067,0.4452090561389923,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.697719395160675,0.3941328227519989,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8766573071479797,0.3794019520282745,0.3614721000194549,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.6533441543579102,0.1541401147842407,0.7074414491653442,284.97088623046875,284.95001220703125,303.9979858398437,297.7689819335937,300.3222961425781,297.21173095703125,284.9706420898437,1.0,0.5035263299942017,0.906682312488556,0.906682312488556,1.0,1.0,-2.643473148345948,1.20724618434906,1.4362269639968872,0.6022506356239319,0.8919309377670288,0.8919309377670288,0.0,121.41080474853516,115.0,70109.2890625,0.0,1596.453857421875,1.0,278.44097900390625,283.146240234375,300.74481201171875,305.2808837890625,293.1499938964844,293.1499938964844,278.75,34824.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810366690158844,1.0,0.0,0.0,3.5602643489837646,3.5602872371673584,8.457807325612521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.23828125,0.0,1427.025634765625,1895.4371337890625,0.0,2566.570556640625,0.7313734292984009,1.0,0.0,3.0,1.0,0.0
17689320,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8332599997520447,0.3238384425640106,0.2936425507068634,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.945740044116974,0.4683229625225067,0.4452090561389923,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.697719395160675,0.3941328227519989,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8766573071479797,0.3794019520282745,0.3614721000194549,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.6533441543579102,0.1541401147842407,0.7074414491653442,284.97088623046875,284.95001220703125,303.9979858398437,297.7689819335937,300.3222961425781,297.21173095703125,284.9706420898437,1.0,0.5035263299942017,0.906682312488556,0.906682312488556,1.0,1.0,-2.643473148345948,1.20724618434906,1.4362269639968872,0.6022506356239319,0.8919309377670288,0.8919309377670288,0.0,121.41080474853516,115.0,70109.2890625,0.0,1596.453857421875,1.0,278.44097900390625,283.146240234375,300.74481201171875,305.2808837890625,293.1499938964844,293.1499938964844,278.75,34824.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810366690158844,1.0,0.0,0.0,3.5602643489837646,3.5602872371673584,8.457807325612521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.23828125,0.0,1427.025634765625,1895.4371337890625,0.0,2566.570556640625,0.7313734292984009,1.0,0.0,3.0,1.0,0.0
17689380,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8338764309883118,0.3227007687091827,0.2926100790500641,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9464138746261596,0.4664732217788696,0.4434342682361603,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.7028443813323975,0.3918163478374481,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.87758469581604,0.3783773779869079,0.3604696094989776,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6532338857650757,0.1531703174114227,0.7029298543930054,285.0124816894531,284.95001220703125,303.9771423339844,297.7626037597656,300.3198547363281,297.2274780273437,285.0077514648437,1.0,0.5011019706726074,0.9055586457252502,0.9055586457252502,1.0,1.0,-2.630686044692993,1.2008785009384155,1.4298075437545776,0.5990731716156006,0.9712712168693542,0.9712712168693542,0.0,120.09290313720705,118.0,69654.1015625,0.0,1572.7122802734375,1.0,278.742431640625,283.200927734375,300.7511901855469,305.2426147460937,293.1499938964844,293.1499938964844,278.45001220703125,32626.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059881925582886,1.0,0.0,0.0,3.738095760345459,3.7381200790405273,9.32382533846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.083984375,0.0,1607.558837890625,1895.4371337890625,0.0,2526.298828125,0.76216721534729,1.0,0.0,3.0,1.0,0.0
17689440,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8338764309883118,0.3227007687091827,0.2926100790500641,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9464138746261596,0.4664732217788696,0.4434342682361603,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.7028443813323975,0.3918163478374481,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.87758469581604,0.3783773779869079,0.3604696094989776,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6532338857650757,0.1531703174114227,0.7029298543930054,285.0124816894531,284.95001220703125,303.9771423339844,297.7626037597656,300.3198547363281,297.2274780273437,285.0077514648437,1.0,0.5011019706726074,0.9055586457252502,0.9055586457252502,1.0,1.0,-2.630686044692993,1.2008785009384155,1.4298075437545776,0.5990731716156006,0.9712712168693542,0.9712712168693542,0.0,120.09290313720705,118.0,69654.1015625,0.0,1572.7122802734375,1.0,278.742431640625,283.200927734375,300.7511901855469,305.2426147460937,293.1499938964844,293.1499938964844,278.45001220703125,32626.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059881925582886,1.0,0.0,0.0,3.738095760345459,3.7381200790405273,9.32382533846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.083984375,0.0,1607.558837890625,1895.4371337890625,0.0,2526.298828125,0.76216721534729,1.0,0.0,3.0,1.0,0.0
17689500,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8329148292541504,0.3215777277946472,0.2918680012226105,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9451262950897216,0.4650180637836456,0.4423425197601318,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.7042575478553772,0.3922723531723022,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.876689076423645,0.3774241805076599,0.3598042726516723,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6521807312965393,0.1524752080440521,0.7003646492958069,284.8583374023437,284.95001220703125,303.9661560058594,297.7589416503906,300.3126220703125,297.2247619628906,284.8540954589844,1.0,0.5004212856292725,0.9049967527389526,0.9049967527389526,1.0,1.0,-2.625150442123413,1.198102355003357,1.4270482063293457,0.5977504253387451,0.8643550872802734,0.8643550872802734,0.0,120.0876235961914,118.0,70216.9609375,0.0,1565.0252685546875,1.0,278.4957275390625,283.0403137207031,300.7922668457031,305.4584655761719,293.1499938964844,293.1499938964844,278.45001220703125,37455.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119080662727356,1.0,0.0,0.0,3.695048570632935,3.695073127746582,9.110318615057622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.015625,0.0,1594.88818359375,1895.4371337890625,0.0,2580.775634765625,0.7555360198020935,1.0,0.0,3.0,1.0,0.0
17689560,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8308700323104858,0.3203892409801483,0.2907927632331848,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9424483180046082,0.4634601771831512,0.4408858120441437,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.7052127718925476,0.3939266502857208,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8746324777603149,0.3763550519943237,0.3588234186172485,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6502314805984497,0.1516761183738708,0.6970256567001343,284.9002380371094,284.95001220703125,303.95477294921875,297.75494384765625,300.3028869628906,297.2176818847656,284.9021911621094,1.0,0.4999426305294037,0.9042205810546876,0.9042205810546876,1.0,1.0,-2.6189053058624268,1.194965362548828,1.423939824104309,0.596224308013916,0.8672896027565002,0.8672896027565002,0.0,120.5204620361328,121.0,69758.3984375,0.0,1558.3458251953125,1.0,278.4573669433594,283.09234619140625,300.7693176269531,305.353515625,293.1499938964844,293.1499938964844,278.75,38384.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125846982002258,1.0,0.0,0.0,3.596827983856201,3.596851825714112,8.632420644971717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.958984375,0.0,1492.395263671875,1895.4371337890625,0.0,2587.015869140625,0.7413404583930969,1.0,0.0,3.0,1.0,0.0
17689620,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8272284865379333,0.3189330101013183,0.2893702089786529,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9373284578323364,0.4612630307674408,0.4386856257915497,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.7075087428092957,0.3975814878940582,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.870757520198822,0.3749729096889496,0.3574135899543762,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6464055180549622,0.1503359377384185,0.6910099387168884,284.9822082519531,284.95001220703125,303.9308776855469,297.74591064453125,300.289306640625,297.2149658203125,284.97998046875,1.0,0.4996349513530731,0.9026682376861572,0.9026682376861572,1.0,1.0,-2.6100172996521,1.1904557943344116,1.419561505317688,0.5940488576889038,0.9396567344665528,0.9396567344665528,0.0,121.6496124267578,124.0,69082.234375,0.0,1551.1700439453125,1.0,278.7424011230469,283.1863708496094,300.7309265136719,305.19580078125,293.1499938964844,293.1499938964844,278.45001220703125,34116.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062636256217957,1.0,0.0,0.0,3.716511487960816,3.716535806655884,9.216462331096408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.9052734375,0.0,1594.08251953125,1895.4371337890625,0.0,2528.82861328125,0.7593135237693787,1.0,0.0,3.0,1.0,0.0
17689680,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8272284865379333,0.3189330101013183,0.2893702089786529,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9373284578323364,0.4612630307674408,0.4386856257915497,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.7075087428092957,0.3975814878940582,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.870757520198822,0.3749729096889496,0.3574135899543762,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6464055180549622,0.1503359377384185,0.6910099387168884,284.9822082519531,284.95001220703125,303.9308776855469,297.74591064453125,300.289306640625,297.2149658203125,284.97998046875,1.0,0.4996349513530731,0.9026682376861572,0.9026682376861572,1.0,1.0,-2.6100172996521,1.1904557943344116,1.419561505317688,0.5940488576889038,0.9396567344665528,0.9396567344665528,0.0,121.6496124267578,124.0,69082.234375,0.0,1551.1700439453125,1.0,278.7424011230469,283.1863708496094,300.7309265136719,305.19580078125,293.1499938964844,293.1499938964844,278.45001220703125,34116.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062636256217957,1.0,0.0,0.0,3.716511487960816,3.716535806655884,9.216462331096408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.9052734375,0.0,1594.08251953125,1895.4371337890625,0.0,2528.82861328125,0.7593135237693787,1.0,0.0,3.0,1.0,0.0
17689740,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8220494985580444,0.3166437745094299,0.2875645458698272,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9301959872245787,0.4582993984222412,0.4361577033996582,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.7079904675483704,0.4031572341918945,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8653603196144104,0.3729555904865265,0.3557532429695129,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6414707899093628,0.1486605852842331,0.6843416690826416,284.90850830078125,284.95001220703125,303.9053649902344,297.73541259765625,300.26611328125,297.1959533691406,284.9084777832031,1.0,0.4998864829540252,0.901115894317627,0.901115894317627,1.0,1.0,-2.6015045642852783,1.186113953590393,1.4153906106948853,0.592029869556427,0.8573084473609924,0.8573084473609924,0.0,123.5658721923828,127.0,69118.703125,0.0,1548.0294189453125,1.0,278.45806884765625,283.1100158691406,300.7436218261719,305.2835388183594,293.1499938964844,293.1499938964844,278.75,38451.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113557696342468,1.0,0.0,0.0,3.552692651748657,3.5527162551879883,8.421870916208718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.7763671875,0.0,1445.433349609375,1895.4371337890625,0.0,2575.684326171875,0.7335400581359863,1.0,0.0,3.0,1.0,0.0
17689800,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8220494985580444,0.3166437745094299,0.2875645458698272,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9301959872245787,0.4582993984222412,0.4361577033996582,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.7079904675483704,0.4031572341918945,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8653603196144104,0.3729555904865265,0.3557532429695129,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6414707899093628,0.1486605852842331,0.6843416690826416,284.90850830078125,284.95001220703125,303.9053649902344,297.73541259765625,300.26611328125,297.1959533691406,284.9084777832031,1.0,0.4998864829540252,0.901115894317627,0.901115894317627,1.0,1.0,-2.6015045642852783,1.186113953590393,1.4153906106948853,0.592029869556427,0.8573084473609924,0.8573084473609924,0.0,123.5658721923828,127.0,69118.703125,0.0,1548.0294189453125,1.0,278.45806884765625,283.1100158691406,300.7436218261719,305.2835388183594,293.1499938964844,293.1499938964844,278.75,38451.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113557696342468,1.0,0.0,0.0,3.552692651748657,3.5527162551879883,8.421870916208718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.7763671875,0.0,1445.433349609375,1895.4371337890625,0.0,2575.684326171875,0.7335400581359863,1.0,0.0,3.0,1.0,0.0
17689860,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8170498609542847,0.3151023685932159,0.2861413359642029,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9231889247894288,0.4560679495334625,0.4340048134326935,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.7087092995643616,0.4090309143066406,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8601197004318237,0.3715382218360901,0.3543784320354461,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6365802884101868,0.1471717208623886,0.6778499484062195,284.9832458496094,284.95001220703125,303.8780822753906,297.723388671875,300.2474670410156,297.1864318847656,284.9809875488281,1.0,0.5005220770835876,0.8994880318641663,0.8994880318641663,1.0,1.0,-2.5948102474212646,1.18266761302948,1.4121427536010742,0.5904021263122559,0.9269939064979552,0.9269939064979552,0.0,125.69017791748048,130.0,68456.5546875,0.0,1548.299072265625,1.0,278.7422180175781,283.1988525390625,300.7069091796875,305.13067626953125,293.1499938964844,293.1499938964844,278.45001220703125,34102.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804827094078064,1.0,0.0,0.0,3.672262191772461,3.672286033630371,8.998303542284702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.400390625,0.0,1543.79296875,1895.4371337890625,0.0,2515.639892578125,0.7511836290359497,1.0,0.0,3.0,1.0,0.0
17689920,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8170498609542847,0.3151023685932159,0.2861413359642029,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9231889247894288,0.4560679495334625,0.4340048134326935,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.7087092995643616,0.4090309143066406,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8601197004318237,0.3715382218360901,0.3543784320354461,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6365802884101868,0.1471717208623886,0.6778499484062195,284.9832458496094,284.95001220703125,303.8780822753906,297.723388671875,300.2474670410156,297.1864318847656,284.9809875488281,1.0,0.5005220770835876,0.8994880318641663,0.8994880318641663,1.0,1.0,-2.5948102474212646,1.18266761302948,1.4121427536010742,0.5904021263122559,0.9269939064979552,0.9269939064979552,0.0,125.69017791748048,130.0,68456.5546875,0.0,1548.299072265625,1.0,278.7422180175781,283.1988525390625,300.7069091796875,305.13067626953125,293.1499938964844,293.1499938964844,278.45001220703125,34102.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804827094078064,1.0,0.0,0.0,3.672262191772461,3.672286033630371,8.998303542284702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.400390625,0.0,1543.79296875,1895.4371337890625,0.0,2515.639892578125,0.7511836290359497,1.0,0.0,3.0,1.0,0.0
17689980,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8108612298965454,0.3127135932445526,0.2842720746994018,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9150331616401672,0.4530384838581085,0.4314445555210113,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7077255249023438,0.4160895347595215,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8539765477180481,0.3694528937339782,0.3526856601238251,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6310533285140991,0.1453651785850525,0.6706927418708801,284.9134826660156,284.95001220703125,303.8489990234375,297.70977783203125,300.2201232910156,297.1625671386719,284.91363525390625,1.0,0.5013759136199951,0.8978601098060608,0.8978601098060608,1.0,1.0,-2.587338447570801,1.178832769393921,1.40850567817688,0.5886069536209106,0.850152313709259,0.850152313709259,0.0,128.3070526123047,133.0,68471.5546875,0.0,1549.670166015625,1.0,278.4580993652344,283.1268005371094,300.7183837890625,305.21636962890625,293.1499938964844,293.1499938964844,278.75,38402.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100205659866333,1.0,0.0,0.0,3.507096767425537,3.50711989402771,8.207082942135457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.15625,0.0,1397.18896484375,1895.4371337890625,0.0,2563.3828125,0.7253850698471069,1.0,0.0,3.0,1.0,0.0
17690040,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8108612298965454,0.3127135932445526,0.2842720746994018,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9150331616401672,0.4530384838581085,0.4314445555210113,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7077255249023438,0.4160895347595215,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8539765477180481,0.3694528937339782,0.3526856601238251,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6310533285140991,0.1453651785850525,0.6706927418708801,284.9134826660156,284.95001220703125,303.8489990234375,297.70977783203125,300.2201232910156,297.1625671386719,284.91363525390625,1.0,0.5013759136199951,0.8978601098060608,0.8978601098060608,1.0,1.0,-2.587338447570801,1.178832769393921,1.40850567817688,0.5886069536209106,0.850152313709259,0.850152313709259,0.0,128.3070526123047,133.0,68471.5546875,0.0,1549.670166015625,1.0,278.4580993652344,283.1268005371094,300.7183837890625,305.21636962890625,293.1499938964844,293.1499938964844,278.75,38402.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100205659866333,1.0,0.0,0.0,3.507096767425537,3.50711989402771,8.207082942135457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.15625,0.0,1397.18896484375,1895.4371337890625,0.0,2563.3828125,0.7253850698471069,1.0,0.0,3.0,1.0,0.0
17690100,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8077510595321655,0.3118617236614227,0.2834024131298065,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.911109745502472,0.4518410861492157,0.4302123188972473,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.7074006199836731,0.4196615815162658,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.850965142250061,0.3686523735523224,0.3518557548522949,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6282830834388733,0.1445368975400924,0.6670016646385193,285.0155944824219,284.95001220703125,303.833740234375,297.70233154296875,300.20855712890625,297.1549987792969,285.0171203613281,1.0,0.5018436312675476,0.8970461487770081,0.8970461487770081,1.0,1.0,-2.5836710929870605,1.176958441734314,1.4067126512527466,0.5876832604408264,0.9216763973236084,0.9216763973236084,0.0,129.6515655517578,133.0,67797.25,0.0,1550.6031494140625,1.0,278.6987609863281,283.2422180175781,300.6708068847656,305.0014038085937,293.1499938964844,293.1499938964844,278.75,34187.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045993447303772,1.0,0.0,0.0,3.5647060871124268,3.5647289752960205,8.478924087285122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.603515625,0.0,1427.08447265625,1895.4371337890625,0.0,2513.550048828125,0.7338178753852844,1.0,0.0,3.0,1.0,0.0
17690160,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8049712181091309,0.3110286295413971,0.2827465832233429,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9077007174491882,0.4506833553314209,0.4292075037956238,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.70698481798172,0.4229694604873657,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8483197093009949,0.3678922653198242,0.3512148559093475,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.625764787197113,0.1437383890151977,0.6636880040168762,284.98150634765625,284.95001220703125,303.8180236816406,297.6944580078125,300.1970520019531,297.1479187011719,284.9791564941406,1.0,0.5023770928382874,0.8962284326553345,0.8962284326553345,1.0,1.0,-2.5808982849121094,1.1755207777023315,1.4053775072097778,0.586983323097229,0.9157119393348694,0.9157119393348694,0.0,130.92884826660156,136.0,67828.671875,0.0,1552.4517822265625,1.0,278.7418518066406,283.20849609375,300.6783142089844,305.0621337890625,293.1499938964844,293.1499938964844,278.45001220703125,34095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035826683044434,1.0,0.0,0.0,3.63043475151062,3.630458354949951,8.794488621788332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.787109375,0.0,1497.333984375,1895.4371337890625,0.0,2504.225830078125,0.7435178160667419,1.0,0.0,3.0,1.0,0.0
17690220,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7981327176094055,0.3085344135761261,0.280785322189331,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9000659584999084,0.4475596249103546,0.426561027765274,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.7045495510101318,0.4306274950504303,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8420892953872681,0.3656646609306335,0.3493947386741638,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.619942843914032,0.141816645860672,0.6560408473014832,284.916015625,284.95001220703125,303.7850341796875,297.6773986816406,300.1661682128906,297.120849609375,284.9154357910156,1.0,0.5034307241439819,0.8945930004119873,0.8945930004119873,1.0,1.0,-2.573190927505493,1.1715872287750244,1.4016038179397583,0.5850429534912109,0.84267657995224,0.84267657995224,0.0,133.8838653564453,139.0,67808.6953125,0.0,1554.94873046875,1.0,278.458251953125,283.140380859375,300.686279296875,305.1417541503906,293.1499938964844,293.1499938964844,278.75,38326.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808833658695221,1.0,0.0,0.0,3.463979005813598,3.4640016555786133,8.006520033632114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.9375,0.0,1352.408447265625,1895.4371337890625,0.0,2552.456787109375,0.7175366878509521,1.0,0.0,3.0,1.0,0.0
17690280,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7981327176094055,0.3085344135761261,0.280785322189331,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9000659584999084,0.4475596249103546,0.426561027765274,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.7045495510101318,0.4306274950504303,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8420892953872681,0.3656646609306335,0.3493947386741638,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.619942843914032,0.141816645860672,0.6560408473014832,284.916015625,284.95001220703125,303.7850341796875,297.6773986816406,300.1661682128906,297.120849609375,284.9154357910156,1.0,0.5034307241439819,0.8945930004119873,0.8945930004119873,1.0,1.0,-2.573190927505493,1.1715872287750244,1.4016038179397583,0.5850429534912109,0.84267657995224,0.84267657995224,0.0,133.8838653564453,139.0,67808.6953125,0.0,1554.94873046875,1.0,278.458251953125,283.140380859375,300.686279296875,305.1417541503906,293.1499938964844,293.1499938964844,278.75,38326.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808833658695221,1.0,0.0,0.0,3.463979005813598,3.4640016555786133,8.006520033632114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.9375,0.0,1352.408447265625,1895.4371337890625,0.0,2552.456787109375,0.7175366878509521,1.0,0.0,3.0,1.0,0.0
17690340,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7920088171958923,0.3067252039909363,0.2791645228862762,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8932496905326843,0.4450868964195251,0.4242326617240906,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.7024670839309692,0.4378581047058105,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8364816904067993,0.3639526069164276,0.3477962911128998,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6142495274543762,0.14007668197155,0.6485833525657654,284.9776306152344,284.95001220703125,303.75,297.6584777832031,300.1395263671875,297.10302734375,284.9755554199219,1.0,0.5045239329338074,0.8929575085639954,0.8929575085639954,1.0,1.0,-2.566250801086426,1.1680517196655271,1.3981990814208984,0.5831888318061829,0.9031520485877992,0.9031520485877992,0.0,136.7332000732422,142.0,67147.53125,0.0,1558.0023193359375,1.0,278.7414855957031,283.2174987792969,300.6425476074219,304.9837646484375,293.1499938964844,293.1499938964844,278.45001220703125,34176.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024175763130188,1.0,0.0,0.0,3.585925340652466,3.58594822883606,8.580167332183919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.6396484375,0.0,1449.639892578125,1895.4371337890625,0.0,2493.54931640625,0.7353872656822205,1.0,0.0,3.0,1.0,0.0
