time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7920088171958923,0.3067252039909363,0.2791645228862762,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8932496905326843,0.4450868964195251,0.4242326617240906,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.7024670839309692,0.4378581047058105,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8364816904067993,0.3639526069164276,0.3477962911128998,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6142495274543762,0.14007668197155,0.6485833525657654,284.9776306152344,284.95001220703125,303.75,297.6584777832031,300.1395263671875,297.10302734375,284.9755554199219,1.0,0.5045239329338074,0.8929575085639954,0.8929575085639954,1.0,1.0,-2.566250801086426,1.1680517196655271,1.3981990814208984,0.5831888318061829,0.9031520485877992,0.9031520485877992,0.0,136.7332000732422,142.0,67147.53125,0.0,1558.0023193359375,1.0,278.7414855957031,283.2174987792969,300.6425476074219,304.9837646484375,293.1499938964844,293.1499938964844,278.45001220703125,34176.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024175763130188,1.0,0.0,0.0,3.585925340652466,3.58594822883606,8.580167332183919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.6396484375,0.0,1449.639892578125,1895.4371337890625,0.0,2493.54931640625,0.7353872656822205,1.0,0.0,3.0,1.0,0.0
17690460,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7852641940116882,0.3041547238826751,0.2771277129650116,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8859117031097412,0.4418896734714508,0.4215084612369537,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.698764443397522,0.4456417560577392,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8304614424705505,0.3616248369216919,0.3458717465400696,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6078144907951355,0.1380733698606491,0.640550434589386,284.9183654785156,284.95001220703125,303.71356201171875,297.6398010253906,300.10675048828125,297.0753479003906,284.9171142578125,1.0,0.5055999159812927,0.8913681507110596,0.8913681507110596,1.0,1.0,-2.5579211711883545,1.1638420820236206,1.394079089164734,0.5809794664382935,0.8348680734634399,0.8348680734634399,0.0,139.82960510253906,130.0,67105.015625,0.0,1560.2208251953125,1.0,278.45867919921875,283.1550598144531,300.64794921875,305.0574035644531,293.1499938964844,293.1499938964844,278.75,38232.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075172305107117,1.0,0.0,0.0,3.418312788009644,3.4183349609375,7.796808745297312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.8681640625,0.0,1306.004638671875,1895.4371337890625,0.0,2540.3486328125,0.7092733979225159,1.0,0.0,3.0,1.0,0.0
17690520,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7852641940116882,0.3041547238826751,0.2771277129650116,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8859117031097412,0.4418896734714508,0.4215084612369537,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.698764443397522,0.4456417560577392,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8304614424705505,0.3616248369216919,0.3458717465400696,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6078144907951355,0.1380733698606491,0.640550434589386,284.9183654785156,284.95001220703125,303.71356201171875,297.6398010253906,300.10675048828125,297.0753479003906,284.9171142578125,1.0,0.5055999159812927,0.8913681507110596,0.8913681507110596,1.0,1.0,-2.5579211711883545,1.1638420820236206,1.394079089164734,0.5809794664382935,0.8348680734634399,0.8348680734634399,0.0,139.82960510253906,130.0,67105.015625,0.0,1560.2208251953125,1.0,278.45867919921875,283.1550598144531,300.64794921875,305.0574035644531,293.1499938964844,293.1499938964844,278.75,38232.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075172305107117,1.0,0.0,0.0,3.418312788009644,3.4183349609375,7.796808745297312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.8681640625,0.0,1306.004638671875,1895.4371337890625,0.0,2540.3486328125,0.7092733979225159,1.0,0.0,3.0,1.0,0.0
17690580,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7848717570304871,0.3022128045558929,0.2752530872821808,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8856517672538757,0.4392700493335724,0.41890949010849,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.6965265274047852,0.4432741403579712,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8304283022880554,0.3597576022148132,0.3439900577068329,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.606016993522644,0.1362357586622238,0.6319224238395691,284.9666442871094,284.95001220703125,303.6765441894531,297.6234130859375,300.0802307128906,297.0616455078125,284.9653015136719,1.0,0.5014298558235168,0.8897787928581238,0.8897787928581238,1.0,1.0,-2.5370893478393555,1.1534992456436155,1.3835902214050293,0.5757344365119934,0.8827055096626282,0.8827055096626282,0.0,138.12315368652344,118.0,66135.9921875,0.0,1524.7803955078125,1.0,278.7406311035156,283.2266540527344,300.6045227050781,304.8870849609375,293.1499938964844,293.1499938964844,279.04998779296875,34715.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005736470222473,1.0,0.0,0.0,3.523123025894165,3.5231454372406006,8.28226063731563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5302734375,0.0,1387.263916015625,1895.4371337890625,0.0,2476.671142578125,0.7243946194648743,1.0,0.0,3.0,1.0,0.0
17690640,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7848717570304871,0.3022128045558929,0.2752530872821808,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8856517672538757,0.4392700493335724,0.41890949010849,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.6965265274047852,0.4432741403579712,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8304283022880554,0.3597576022148132,0.3439900577068329,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.606016993522644,0.1362357586622238,0.6319224238395691,284.9666442871094,284.95001220703125,303.6765441894531,297.6234130859375,300.0802307128906,297.0616455078125,284.9653015136719,1.0,0.5014298558235168,0.8897787928581238,0.8897787928581238,1.0,1.0,-2.5370893478393555,1.1534992456436155,1.3835902214050293,0.5757344365119934,0.8827055096626282,0.8827055096626282,0.0,138.12315368652344,118.0,66135.9921875,0.0,1524.7803955078125,1.0,278.7406311035156,283.2266540527344,300.6045227050781,304.8870849609375,293.1499938964844,293.1499938964844,279.04998779296875,34715.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005736470222473,1.0,0.0,0.0,3.523123025894165,3.5231454372406006,8.28226063731563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5302734375,0.0,1387.263916015625,1895.4371337890625,0.0,2476.671142578125,0.7243946194648743,1.0,0.0,3.0,1.0,0.0
17690700,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7864535450935364,0.3013059794902801,0.2743035852909088,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8875293135643005,0.4380150139331817,0.4175931215286255,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.6963872313499451,0.4391553103923797,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8321214318275452,0.3588746786117553,0.343032956123352,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6065322756767273,0.1353614777326584,0.6275271773338318,285.0509948730469,284.95001220703125,303.6578369140625,297.6160583496094,300.0696105957031,297.06036376953125,285.05035400390625,1.0,0.4980562627315521,0.8889840841293335,0.8889840841293335,1.0,1.0,-2.522990703582764,1.146539568901062,1.3764512538909912,0.5721410512924194,0.9578465223312378,0.9578465223312378,0.0,135.88490295410156,118.0,65342.3828125,0.0,1496.42431640625,1.0,278.9966735839844,283.3282165527344,300.5790100097656,304.73175048828125,293.1499938964844,293.1499938964844,279.04998779296875,32317.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958650588989258,1.0,0.0,0.0,3.605058431625366,3.60508131980896,8.671972295815067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.5107421875,0.0,1456.52392578125,1895.4371337890625,0.0,2433.681884765625,0.7393321990966797,1.0,0.0,3.0,1.0,0.0
17690760,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7891177535057068,0.3003721833229065,0.2734359204769134,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8905923366546631,0.436724305152893,0.4163495600223541,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.6968033909797668,0.4334684610366821,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8348264098167419,0.3579671084880829,0.3421347439289093,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6078869104385376,0.1345020979642868,0.6232600808143616,284.994140625,284.95001220703125,303.63897705078125,297.60919189453125,300.0604858398437,297.06219482421875,284.988525390625,1.0,0.4940215647220611,0.8883677124977112,0.8883677124977112,1.0,1.0,-2.507418870925904,1.1388766765594482,1.3685420751571655,0.5681846141815186,0.9450399875640868,0.9450399875640868,0.0,132.9508056640625,121.0,65201.796875,0.0,1463.456787109375,1.0,279.041748046875,283.2745361328125,300.594482421875,304.8070068359375,293.1499938964844,293.1499938964844,278.75,32982.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954267859458923,1.0,0.0,0.0,3.686001777648926,3.686025381088257,9.065762469617766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.015625,0.0,1550.7911376953125,1895.4371337890625,0.0,2429.689208984375,0.7527987360954285,1.0,0.0,3.0,1.0,0.0
17690820,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.789210855960846,0.2976244986057281,0.2710731029510498,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8910167813301086,0.4332263767719269,0.4131833016872406,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6966521739959717,0.429574966430664,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8353780508041382,0.3553529381752014,0.3397794663906097,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6066632866859436,0.1324761360883712,0.6142055988311768,284.8975830078125,284.95001220703125,303.6008605957031,297.5970153808594,300.037841796875,297.0570373535156,284.898681640625,1.0,0.4895265698432922,0.8871349096298218,0.8871349096298218,1.0,1.0,-2.4823808670043945,1.1265835762023926,1.355797290802002,0.5616094470024109,0.8431073427200317,0.8431073427200317,0.0,130.49295043945312,124.0,64792.9296875,0.0,1420.7806396484375,1.0,278.7577819824219,283.1912841796875,300.6040344238281,304.8675537109375,293.1499938964844,293.1499938964844,279.04998779296875,39038.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006780743598938,1.0,0.0,0.0,3.493905067443848,3.4939281940460205,8.145458423314267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.5205078125,0.0,1388.1031494140625,1895.4371337890625,0.0,2477.626220703125,0.723440945148468,1.0,0.0,3.0,1.0,0.0
17690880,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.789210855960846,0.2976244986057281,0.2710731029510498,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8910167813301086,0.4332263767719269,0.4131833016872406,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6966521739959717,0.429574966430664,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8353780508041382,0.3553529381752014,0.3397794663906097,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6066632866859436,0.1324761360883712,0.6142055988311768,284.8975830078125,284.95001220703125,303.6008605957031,297.5970153808594,300.037841796875,297.0570373535156,284.898681640625,1.0,0.4895265698432922,0.8871349096298218,0.8871349096298218,1.0,1.0,-2.4823808670043945,1.1265835762023926,1.355797290802002,0.5616094470024109,0.8431073427200317,0.8431073427200317,0.0,130.49295043945312,124.0,64792.9296875,0.0,1420.7806396484375,1.0,278.7577819824219,283.1912841796875,300.6040344238281,304.8675537109375,293.1499938964844,293.1499938964844,279.04998779296875,39038.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006780743598938,1.0,0.0,0.0,3.493905067443848,3.4939281940460205,8.145458423314267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.5205078125,0.0,1388.1031494140625,1895.4371337890625,0.0,2477.626220703125,0.723440945148468,1.0,0.0,3.0,1.0,0.0
17690940,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7876794934272766,0.2957679331302643,0.2692331075668335,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.889366626739502,0.4305525422096252,0.4104851484298706,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.6967882513999939,0.4290826916694641,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8341382145881653,0.3533953726291656,0.3377793133258819,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6039232611656189,0.1307018548250198,0.6058873534202576,284.9696960449219,284.95001220703125,303.562255859375,297.5867614746094,300.0189514160156,297.0579528808594,284.9673156738281,1.0,0.4867910742759704,0.8859021663665771,0.8859021663665771,1.0,1.0,-2.4639341831207275,1.117521047592163,1.3464131355285645,0.556647539138794,0.902544379234314,0.902544379234314,0.0,129.6889190673828,127.0,63873.57421875,0.0,1394.0423583984375,1.0,279.0417175292969,283.2798156738281,300.561767578125,304.6907958984375,293.1499938964844,293.1499938964844,278.75,34491.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921726703643799,1.0,0.0,0.0,3.60250186920166,3.602525234222412,8.659678201183851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.2998046875,0.0,1469.821044921875,1895.4371337890625,0.0,2400.08837890625,0.738615095615387,1.0,0.0,3.0,1.0,0.0
17691000,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7876794934272766,0.2957679331302643,0.2692331075668335,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.889366626739502,0.4305525422096252,0.4104851484298706,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.6967882513999939,0.4290826916694641,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8341382145881653,0.3533953726291656,0.3377793133258819,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6039232611656189,0.1307018548250198,0.6058873534202576,284.9696960449219,284.95001220703125,303.562255859375,297.5867614746094,300.0189514160156,297.0579528808594,284.9673156738281,1.0,0.4867910742759704,0.8859021663665771,0.8859021663665771,1.0,1.0,-2.4639341831207275,1.117521047592163,1.3464131355285645,0.556647539138794,0.902544379234314,0.902544379234314,0.0,129.6889190673828,127.0,63873.57421875,0.0,1394.0423583984375,1.0,279.0417175292969,283.2798156738281,300.561767578125,304.6907958984375,293.1499938964844,293.1499938964844,278.75,34491.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921726703643799,1.0,0.0,0.0,3.60250186920166,3.602525234222412,8.659678201183851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.2998046875,0.0,1469.821044921875,1895.4371337890625,0.0,2400.08837890625,0.738615095615387,1.0,0.0,3.0,1.0,0.0
17691060,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7840229272842407,0.293216198682785,0.2671236097812652,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8854467868804932,0.4272376596927643,0.4075489640235901,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6948918104171753,0.4315448701381683,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8309724926948547,0.3509029150009155,0.3355943858623504,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.5995495319366455,0.1287163496017456,0.5974572896957397,284.913330078125,284.95001220703125,303.5232238769531,297.5782775878906,299.992919921875,297.045654296875,284.91278076171875,1.0,0.485276311635971,0.8850225806236267,0.8850225806236267,1.0,1.0,-2.4480772018432617,1.1097506284713743,1.3383264541625977,0.5523794889450073,0.8305146098136902,0.8305146098136902,0.0,130.21694946289062,130.0,63659.734375,0.0,1376.4111328125,1.0,278.7586364746094,283.226806640625,300.5801696777344,304.76220703125,293.1499938964844,293.1499938964844,279.04998779296875,38715.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961618900299072,1.0,0.0,0.0,3.4081974029541016,3.408219575881958,7.750733175271307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.912109375,0.0,1299.39697265625,1895.4371337890625,0.0,2436.38720703125,0.707973837852478,1.0,0.0,3.0,1.0,0.0
17691120,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7840229272842407,0.293216198682785,0.2671236097812652,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8854467868804932,0.4272376596927643,0.4075489640235901,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6948918104171753,0.4315448701381683,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8309724926948547,0.3509029150009155,0.3355943858623504,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.5995495319366455,0.1287163496017456,0.5974572896957397,284.913330078125,284.95001220703125,303.5232238769531,297.5782775878906,299.992919921875,297.045654296875,284.91278076171875,1.0,0.485276311635971,0.8850225806236267,0.8850225806236267,1.0,1.0,-2.4480772018432617,1.1097506284713743,1.3383264541625977,0.5523794889450073,0.8305146098136902,0.8305146098136902,0.0,130.21694946289062,130.0,63659.734375,0.0,1376.4111328125,1.0,278.7586364746094,283.226806640625,300.5801696777344,304.76220703125,293.1499938964844,293.1499938964844,279.04998779296875,38715.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961618900299072,1.0,0.0,0.0,3.4081974029541016,3.408219575881958,7.750733175271307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.912109375,0.0,1299.39697265625,1895.4371337890625,0.0,2436.38720703125,0.707973837852478,1.0,0.0,3.0,1.0,0.0
17691180,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7799844741821289,0.2913140952587127,0.2653768062591553,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8809592127799988,0.4245587289333343,0.4049798846244812,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.6929234862327576,0.4352560937404632,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8273090720176697,0.3489263951778412,0.3337005376815796,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.5946074724197388,0.1269142627716064,0.5894636511802673,284.9711303710937,284.95001220703125,303.4837646484375,297.5715026855469,299.9698486328125,297.0384216308594,284.9702453613281,1.0,0.4846150577068329,0.884143054485321,0.884143054485321,1.0,1.0,-2.435468435287476,1.1035832166671753,1.3318852186203003,0.5488644242286682,0.8855676651000977,0.8855676651000977,0.0,131.38450622558594,133.0,62916.09375,0.0,1365.626708984375,1.0,279.0405578613281,283.3027038574219,300.54815673828125,304.6126403808594,293.1499938964844,293.1499938964844,279.3500061035156,34504.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880412936210632,1.0,0.0,0.0,3.5264313220977783,3.526453733444214,8.297822091662965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.984375,0.0,1389.177490234375,1895.4371337890625,0.0,2362.630126953125,0.7246137261390686,1.0,0.0,3.0,1.0,0.0
17691240,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7799844741821289,0.2913140952587127,0.2653768062591553,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8809592127799988,0.4245587289333343,0.4049798846244812,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.6929234862327576,0.4352560937404632,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8273090720176697,0.3489263951778412,0.3337005376815796,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.5946074724197388,0.1269142627716064,0.5894636511802673,284.9711303710937,284.95001220703125,303.4837646484375,297.5715026855469,299.9698486328125,297.0384216308594,284.9702453613281,1.0,0.4846150577068329,0.884143054485321,0.884143054485321,1.0,1.0,-2.435468435287476,1.1035832166671753,1.3318852186203003,0.5488644242286682,0.8855676651000977,0.8855676651000977,0.0,131.38450622558594,133.0,62916.09375,0.0,1365.626708984375,1.0,279.0405578613281,283.3027038574219,300.54815673828125,304.6126403808594,293.1499938964844,293.1499938964844,279.3500061035156,34504.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880412936210632,1.0,0.0,0.0,3.5264313220977783,3.526453733444214,8.297822091662965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.984375,0.0,1389.177490234375,1895.4371337890625,0.0,2362.630126953125,0.7246137261390686,1.0,0.0,3.0,1.0,0.0
17691300,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.777756929397583,0.2904015779495239,0.2645347714424133,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8784822225570679,0.4232751131057739,0.4037449657917022,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9990000128746032,0.6917200088500977,0.4375356137752533,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8252730369567871,0.3479853868484497,0.3327982425689697,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.591947078704834,0.1260410845279693,0.5856236815452576,285.0678100585937,284.95001220703125,303.4638671875,297.5686950683594,299.95819091796875,297.0345153808594,285.0688171386719,1.0,0.4845361709594726,0.8837032318115234,0.8837032318115234,1.0,1.0,-2.430013418197632,1.1009142398834229,1.3290992975234983,0.5473210215568542,0.9721925258636476,0.9721925258636476,0.0,132.18235778808594,133.0,62331.96484375,0.0,1362.1983642578125,1.0,279.2968444824219,283.41375732421875,300.5291748046875,304.47564697265625,293.1499938964844,293.1499938964844,279.3500061035156,31903.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831829190254211,1.0,0.0,0.0,3.6170713901519775,3.6170942783355713,8.72986333888548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.9111328125,0.0,1466.466552734375,1895.4371337890625,0.0,2318.7646484375,0.7413382530212402,1.0,0.0,3.0,1.0,0.0
17691360,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7755772471427917,0.2894633710384369,0.2637919187545776,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8760285973548889,0.4219762086868286,0.4026194512844085,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.690279483795166,0.4399285614490509,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8232486248016357,0.3470333814620971,0.3319873809814453,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.589289128780365,0.1251736879348755,0.5819852948188782,285.0215148925781,284.95001220703125,303.44390869140625,297.5662841796875,299.9464416503906,297.030517578125,285.0161437988281,1.0,0.4846018850803375,0.8831860423088074,0.8831860423088074,1.0,1.0,-2.425297975540161,1.0985994338989258,1.3266985416412354,0.5459587574005127,0.9741241931915284,0.9741241931915284,0.0,133.05767822265625,121.0,62483.6875,0.0,1360.009765625,1.0,279.34185791015625,283.3634338378906,300.55340576171875,304.57470703125,293.1499938964844,293.1499938964844,279.04998779296875,32180.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831375002861023,1.0,0.0,0.0,3.718381404876709,3.7184054851531982,9.225739177054492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.7587890625,0.0,1581.47021484375,1895.4371337890625,0.0,2318.355224609375,0.7583619952201843,1.0,0.0,3.0,1.0,0.0
17691420,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7749571800231934,0.286454975605011,0.2612954974174499,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8757206797599792,0.4182557463645935,0.3993366956710815,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6859510540962219,0.4367949664592743,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8231295347213745,0.3441658616065979,0.3294695615768432,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.5872078537940979,0.1230218783020973,0.5725980997085571,284.8868408203125,284.95001220703125,303.4037475585937,297.5624694824219,299.9173889160156,297.0152893066406,284.889892578125,1.0,0.4796018302440643,0.8821515440940857,0.8821515440940857,1.0,1.0,-2.4003076553344727,1.0863289833068848,1.313978672027588,0.5395256280899048,0.8528679609298706,0.8528679609298706,0.0,130.9359893798828,109.0,62323.33203125,0.0,1320.8204345703125,1.0,279.0572814941406,283.2447509765625,300.5784606933594,304.6815185546875,293.1499938964844,293.1499938964844,279.3500061035156,39148.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905938029289246,1.0,0.0,0.0,3.5557100772857666,3.5557339191436768,8.436182952209492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.837890625,0.0,1453.72705078125,1895.4371337890625,0.0,2385.756103515625,0.7343630790710449,1.0,0.0,3.0,1.0,0.0
17691480,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7749571800231934,0.286454975605011,0.2612954974174499,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8757206797599792,0.4182557463645935,0.3993366956710815,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6859510540962219,0.4367949664592743,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8231295347213745,0.3441658616065979,0.3294695615768432,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.5872078537940979,0.1230218783020973,0.5725980997085571,284.8868408203125,284.95001220703125,303.4037475585937,297.5624694824219,299.9173889160156,297.0152893066406,284.889892578125,1.0,0.4796018302440643,0.8821515440940857,0.8821515440940857,1.0,1.0,-2.4003076553344727,1.0863289833068848,1.313978672027588,0.5395256280899048,0.8528679609298706,0.8528679609298706,0.0,130.9359893798828,109.0,62323.33203125,0.0,1320.8204345703125,1.0,279.0572814941406,283.2447509765625,300.5784606933594,304.6815185546875,293.1499938964844,293.1499938964844,279.3500061035156,39148.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905938029289246,1.0,0.0,0.0,3.5557100772857666,3.5557339191436768,8.436182952209492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.837890625,0.0,1453.72705078125,1895.4371337890625,0.0,2385.756103515625,0.7343630790710449,1.0,0.0,3.0,1.0,0.0
17691540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7789595127105713,0.2843368947505951,0.2590197920799255,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8804935216903687,0.4153106212615967,0.3961919546127319,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9990000128746032,0.6848219037055969,0.4264729022979736,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8273422122001648,0.3419152498245239,0.327008843421936,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.5887163877487183,0.1210918650031089,0.5627696514129639,284.9632263183594,284.95001220703125,303.36328125,297.5599975585937,299.8948669433594,297.0135498046875,284.9595642089844,1.0,0.4714205265045166,0.8811171054840088,0.8811171054840088,1.0,1.0,-2.366635799407959,1.0698657035827637,1.296770095825195,0.5307511687278748,0.9118415117263794,0.9118415117263794,0.0,125.53208923339844,112.0,61111.96875,0.0,1258.8646240234375,1.0,279.3422241210937,283.3385925292969,300.5334777832031,304.49090576171875,293.1499938964844,293.1499938964844,279.04998779296875,34669.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816200256347656,1.0,0.0,0.0,3.656204223632813,3.656228065490722,8.919780611904571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.1123046875,0.0,1530.106689453125,1895.4371337890625,0.0,2304.69775390625,0.7484747171401978,1.0,0.0,3.0,1.0,0.0
17691600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7789595127105713,0.2843368947505951,0.2590197920799255,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8804935216903687,0.4153106212615967,0.3961919546127319,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9990000128746032,0.6848219037055969,0.4264729022979736,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8273422122001648,0.3419152498245239,0.327008843421936,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.5887163877487183,0.1210918650031089,0.5627696514129639,284.9632263183594,284.95001220703125,303.36328125,297.5599975585937,299.8948669433594,297.0135498046875,284.9595642089844,1.0,0.4714205265045166,0.8811171054840088,0.8811171054840088,1.0,1.0,-2.366635799407959,1.0698657035827637,1.296770095825195,0.5307511687278748,0.9118415117263794,0.9118415117263794,0.0,125.53208923339844,112.0,61111.96875,0.0,1258.8646240234375,1.0,279.3422241210937,283.3385925292969,300.5334777832031,304.49090576171875,293.1499938964844,293.1499938964844,279.04998779296875,34669.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816200256347656,1.0,0.0,0.0,3.656204223632813,3.656228065490722,8.919780611904571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.1123046875,0.0,1530.106689453125,1895.4371337890625,0.0,2304.69775390625,0.7484747171401978,1.0,0.0,3.0,1.0,0.0
17691660,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7795872092247009,0.281664103269577,0.2566622197628021,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8814674019813538,0.4117941856384277,0.3929315209388733,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.6840888261795044,0.4215927720069885,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8282958269119263,0.3391850590705871,0.324468195438385,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5874611139297485,0.1190170645713806,0.5532817840576172,284.9024658203125,284.95001220703125,303.32257080078125,297.5587463378906,299.8724365234375,297.0108642578125,284.9031066894531,1.0,0.4663470089435577,0.8805084228515625,0.8805084228515625,1.0,1.0,-2.3395650386810303,1.056698203086853,1.2828669548034668,0.5235313177108765,0.8279221057891846,0.8279221057891846,0.0,122.67247009277344,115.0,60573.69921875,0.0,1216.0982666015625,1.0,279.0583190917969,283.29266357421875,300.5548095703125,304.5401306152344,293.1499938964844,293.1499938964844,279.3500061035156,39511.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845636010169983,1.0,0.0,0.0,3.4212422370910645,3.4212646484375,7.810178317413374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.701171875,0.0,1317.8726806640625,1895.4371337890625,0.0,2331.20947265625,0.711056649684906,1.0,0.0,3.0,1.0,0.0
17691720,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7795872092247009,0.281664103269577,0.2566622197628021,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8814674019813538,0.4117941856384277,0.3929315209388733,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.6840888261795044,0.4215927720069885,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8282958269119263,0.3391850590705871,0.324468195438385,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5874611139297485,0.1190170645713806,0.5532817840576172,284.9024658203125,284.95001220703125,303.32257080078125,297.5587463378906,299.8724365234375,297.0108642578125,284.9031066894531,1.0,0.4663470089435577,0.8805084228515625,0.8805084228515625,1.0,1.0,-2.3395650386810303,1.056698203086853,1.2828669548034668,0.5235313177108765,0.8279221057891846,0.8279221057891846,0.0,122.67247009277344,115.0,60573.69921875,0.0,1216.0982666015625,1.0,279.0583190917969,283.29266357421875,300.5548095703125,304.5401306152344,293.1499938964844,293.1499938964844,279.3500061035156,39511.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845636010169983,1.0,0.0,0.0,3.4212422370910645,3.4212646484375,7.810178317413374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.701171875,0.0,1317.8726806640625,1895.4371337890625,0.0,2331.20947265625,0.711056649684906,1.0,0.0,3.0,1.0,0.0
17691780,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7784308791160583,0.2797599732875824,0.2548032104969024,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8802091479301453,0.4090077579021454,0.3901499509811401,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.6836833357810974,0.4203678965568542,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8273348808288574,0.337050199508667,0.3223184645175934,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.584523618221283,0.1171721965074539,0.5446500182151794,284.9709167480469,284.95001220703125,303.2816162109375,297.5585632324219,299.8529357910156,297.0124816894531,284.96807861328125,1.0,0.4631950557231903,0.8798996806144714,0.8798996806144714,1.0,1.0,-2.319561719894409,1.0469744205474854,1.2725874185562134,0.5181198716163635,0.8862283229827881,0.8862283229827881,0.0,121.55622100830078,118.0,59667.5390625,0.0,1188.983154296875,1.0,279.3410949707031,283.3764038085937,300.52587890625,304.3809509277344,293.1499938964844,293.1499938964844,279.6499938964844,34473.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744304537773132,1.0,0.0,0.0,3.534354448318481,3.534377098083496,8.335151733263046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4658203125,0.0,1397.21630859375,1895.4371337890625,0.0,2240.28173828125,0.7261332273483276,1.0,0.0,3.0,1.0,0.0
17691840,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7784308791160583,0.2797599732875824,0.2548032104969024,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8802091479301453,0.4090077579021454,0.3901499509811401,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.6836833357810974,0.4203678965568542,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8273348808288574,0.337050199508667,0.3223184645175934,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.584523618221283,0.1171721965074539,0.5446500182151794,284.9709167480469,284.95001220703125,303.2816162109375,297.5585632324219,299.8529357910156,297.0124816894531,284.96807861328125,1.0,0.4631950557231903,0.8798996806144714,0.8798996806144714,1.0,1.0,-2.319561719894409,1.0469744205474854,1.2725874185562134,0.5181198716163635,0.8862283229827881,0.8862283229827881,0.0,121.55622100830078,118.0,59667.5390625,0.0,1188.983154296875,1.0,279.3410949707031,283.3764038085937,300.52587890625,304.3809509277344,293.1499938964844,293.1499938964844,279.6499938964844,34473.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744304537773132,1.0,0.0,0.0,3.534354448318481,3.534377098083496,8.335151733263046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4658203125,0.0,1397.21630859375,1895.4371337890625,0.0,2240.28173828125,0.7261332273483276,1.0,0.0,3.0,1.0,0.0
17691900,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7772804498672485,0.2788450121879577,0.2539416849613189,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8789175748825073,0.4076689779758453,0.3888433873653412,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.6831940412521362,0.4207728505134582,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8262903094291687,0.3360298573970794,0.3213193714618683,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.5825850963592529,0.1162838414311409,0.5405996441841125,285.066162109375,284.95001220703125,303.2610778808594,297.558837890625,299.8431091308594,297.01287841796875,285.06854248046875,1.0,0.4621802866458893,0.8795953392982483,0.8795953392982483,1.0,1.0,-2.311376571655273,1.0429950952529907,1.2683813571929932,0.5158860683441162,0.9704238772392272,0.9704238772392272,0.0,121.4740753173828,118.0,58969.65625,0.0,1179.476318359375,1.0,279.5970458984375,283.4909362792969,300.510498046875,304.2431335449219,293.1499938964844,293.1499938964844,279.6499938964844,32095.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687392830848694,1.0,0.0,0.0,3.616904020309448,3.616926908493042,8.729055593903468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.7490234375,0.0,1467.708740234375,1895.4371337890625,0.0,2189.65087890625,0.7415273785591125,1.0,0.0,3.0,1.0,0.0
17691960,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.775948703289032,0.2779208421707153,0.2531771659851074,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8773908615112305,0.4063324332237243,0.3876460194587707,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.6824259161949158,0.4216304123401642,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8250428438186646,0.3350128829479217,0.3204127550125122,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.5804799795150757,0.1154096350073814,0.5367789268493652,285.02362060546875,284.95001220703125,303.2405090332031,297.559326171875,299.8331604003906,297.0129699707031,285.017578125,1.0,0.4614709317684173,0.8793578147888184,0.8793578147888184,1.0,1.0,-2.3043699264526367,1.039594292640686,1.2647757530212402,0.51396244764328,0.9753416180610656,0.9753416180610656,0.0,121.61500549316406,121.0,59065.6953125,0.0,1172.2119140625,1.0,279.64208984375,283.441162109375,300.53955078125,304.3418884277344,293.1499938964844,293.1499938964844,279.3500061035156,32160.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680829167366028,1.0,0.0,0.0,3.721368074417114,3.721391916275024,9.240565077561768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.62890625,0.0,1584.739013671875,1895.4371337890625,0.0,2183.833251953125,0.7588832378387451,1.0,0.0,3.0,1.0,0.0
17692020,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7735756635665894,0.2763049602508545,0.2520319521427154,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.874805212020874,0.404276430606842,0.3860204219818115,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9990000128746032,0.6802443861961365,0.423536866903305,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.822882354259491,0.3334017097949981,0.31916144490242,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.5774425268173218,0.1142548695206642,0.5321691036224365,284.8489685058594,284.95001220703125,303.2173767089844,297.5601501464844,299.8193054199219,297.0082092285156,284.845703125,1.0,0.4609254002571106,0.8790912628173828,0.8790912628173828,1.0,1.0,-2.296293020248413,1.0356658697128296,1.2606271505355835,0.5117852687835693,0.8537086844444275,0.8537086844444275,0.0,122.1616439819336,121.0,59531.40234375,0.0,1165.3826904296875,1.0,279.3864440917969,283.26690673828125,300.5965881347656,304.5550231933594,293.1499938964844,293.1499938964844,279.3500061035156,38030.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753009796142578,1.0,0.0,0.0,3.665761232376098,3.665785789489746,8.966473501459404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.6279296875,0.0,1566.0352783203125,1895.4371337890625,0.0,2248.0546875,0.7505003809928894,1.0,0.0,3.0,1.0,0.0
17692080,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.770969808101654,0.2749445140361786,0.2508299648761749,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8720513582229614,0.402561604976654,0.3844327926635742,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.677984356880188,0.4257542788982391,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8205347061157227,0.3320376276969909,0.3179109990596771,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.5744369626045227,0.1132891401648521,0.5280635356903076,284.8890991210937,284.95001220703125,303.19921875,297.5609741210937,299.80816650390625,297.0041198730469,284.8935546875,1.0,0.4606107771396637,0.8788827061653137,0.8788827061653137,1.0,1.0,-2.289171934127808,1.032204508781433,1.256967544555664,0.509871244430542,0.8553345799446106,0.8553345799446106,0.0,122.87117004394533,124.0,59137.87109375,0.0,1160.280029296875,1.0,279.35748291015625,283.32342529296875,300.5771484375,304.46746826171875,293.1499938964844,293.1499938964844,279.6499938964844,39078.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757192850112915,1.0,0.0,0.0,3.561375379562378,3.561398983001709,8.463086942356313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.580078125,0.0,1459.259765625,1895.4371337890625,0.0,2251.79248046875,0.7354118227958679,1.0,0.0,3.0,1.0,0.0
17692140,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.765839159488678,0.2727786302566528,0.2487653195858001,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8664013743400574,0.3995482623577118,0.381474494934082,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6733849048614502,0.4307492971420288,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8156305551528931,0.3296645879745483,0.3155867159366607,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5678868889808655,0.1113357841968536,0.5194044709205627,284.98651123046875,284.95001220703125,303.1578674316406,297.5633544921875,299.787353515625,297.00244140625,284.98309326171875,1.0,0.4603332877159118,0.8784075975418091,0.8784075975418091,1.0,1.0,-2.275941610336304,1.0257819890975952,1.250159502029419,0.5062464475631714,0.937225878238678,0.937225878238678,0.0,124.57030487060548,112.0,58454.0859375,0.0,1152.3377685546875,1.0,279.6422119140625,283.4255065917969,300.540283203125,304.3150939941406,293.1499938964844,293.1499938964844,279.3500061035156,33844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672426700592041,1.0,0.0,0.0,3.694854497909546,3.694878578186035,9.109362508752384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.6630859375,0.0,1567.3209228515625,1895.4371337890625,0.0,2176.392333984375,0.7551250457763672,1.0,0.0,3.0,1.0,0.0
17692200,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.765839159488678,0.2727786302566528,0.2487653195858001,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8664013743400574,0.3995482623577118,0.381474494934082,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6733849048614502,0.4307492971420288,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8156305551528931,0.3296645879745483,0.3155867159366607,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5678868889808655,0.1113357841968536,0.5194044709205627,284.98651123046875,284.95001220703125,303.1578674316406,297.5633544921875,299.787353515625,297.00244140625,284.98309326171875,1.0,0.4603332877159118,0.8784075975418091,0.8784075975418091,1.0,1.0,-2.275941610336304,1.0257819890975952,1.250159502029419,0.5062464475631714,0.937225878238678,0.937225878238678,0.0,124.57030487060548,112.0,58454.0859375,0.0,1152.3377685546875,1.0,279.6422119140625,283.4255065917969,300.540283203125,304.3150939941406,293.1499938964844,293.1499938964844,279.3500061035156,33844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672426700592041,1.0,0.0,0.0,3.694854497909546,3.694878578186035,9.109362508752384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.6630859375,0.0,1567.3209228515625,1895.4371337890625,0.0,2176.392333984375,0.7551250457763672,1.0,0.0,3.0,1.0,0.0
