time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7652630805969238,0.2698497772216797,0.2462665289640426,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8660855889320374,0.3957971632480621,0.3780831694602966,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.6677552461624146,0.4273868203163147,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.815415620803833,0.3266484141349792,0.3128642737865448,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.5652558207511902,0.1091107502579689,0.5095478296279907,284.892333984375,284.95001220703125,303.11639404296875,297.5663757324219,299.76416015625,296.9989929199219,284.8955383300781,1.0,0.4551071226596832,0.8778115510940552,0.8778115510940552,1.0,1.0,-2.24973464012146,1.01299250125885,1.2367420196533203,0.4995157122611999,0.8348125219345093,0.8348125219345093,0.0,122.39805603027344,100.0,58037.60546875,0.0,1115.5452880859375,1.0,279.3577575683594,283.3489990234375,300.5711975097656,304.3973388671875,293.1499938964844,293.1499938964844,279.6499938964844,39892.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723777294158936,1.0,0.0,0.0,3.4749510288238525,3.4749741554260254,8.057320997068018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.8994140625,0.0,1374.7261962890625,1895.4371337890625,0.0,2221.981689453125,0.7207980751991272,1.0,0.0,3.0,1.0,0.0
17692320,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7652630805969238,0.2698497772216797,0.2462665289640426,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8660855889320374,0.3957971632480621,0.3780831694602966,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.6677552461624146,0.4273868203163147,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.815415620803833,0.3266484141349792,0.3128642737865448,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.5652558207511902,0.1091107502579689,0.5095478296279907,284.892333984375,284.95001220703125,303.11639404296875,297.5663757324219,299.76416015625,296.9989929199219,284.8955383300781,1.0,0.4551071226596832,0.8778115510940552,0.8778115510940552,1.0,1.0,-2.24973464012146,1.01299250125885,1.2367420196533203,0.4995157122611999,0.8348125219345093,0.8348125219345093,0.0,122.39805603027344,100.0,58037.60546875,0.0,1115.5452880859375,1.0,279.3577575683594,283.3489990234375,300.5711975097656,304.3973388671875,293.1499938964844,293.1499938964844,279.6499938964844,39892.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723777294158936,1.0,0.0,0.0,3.4749510288238525,3.4749741554260254,8.057320997068018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.8994140625,0.0,1374.7261962890625,1895.4371337890625,0.0,2221.981689453125,0.7207980751991272,1.0,0.0,3.0,1.0,0.0
17692380,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7693331837654114,0.2677282094955444,0.2440305352210998,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8708800673484802,0.3927552700042724,0.3748833239078522,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9990000128746032,0.66550612449646,0.416839987039566,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8196992874145508,0.3242000043392181,0.3102447390556335,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.5663572549819946,0.107088029384613,0.4993347823619842,284.9653625488281,284.95001220703125,303.0749206542969,297.5699157714844,299.741455078125,296.99786376953125,284.9611511230469,1.0,0.4466826915740967,0.8772154450416565,0.8772154450416565,1.0,1.0,-2.215126276016236,0.9961607456207277,1.2189655303955078,0.4905159473419189,0.8930904865264893,0.8930904865264893,0.0,117.04348754882812,103.0,56842.984375,0.0,1058.6949462890625,1.0,279.6416015625,283.43682861328125,300.5349426269531,304.218017578125,293.1499938964844,293.1499938964844,279.95001220703125,34683.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615911364555359,1.0,0.0,0.0,3.5810911655426025,3.5811142921447754,8.557049113733228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.537109375,0.0,1448.1851806640625,1895.4371337890625,0.0,2126.54296875,0.7347416281700134,1.0,0.0,3.0,1.0,0.0
17692440,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7693331837654114,0.2677282094955444,0.2440305352210998,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8708800673484802,0.3927552700042724,0.3748833239078522,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9990000128746032,0.66550612449646,0.416839987039566,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8196992874145508,0.3242000043392181,0.3102447390556335,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.5663572549819946,0.107088029384613,0.4993347823619842,284.9653625488281,284.95001220703125,303.0749206542969,297.5699157714844,299.741455078125,296.99786376953125,284.9611511230469,1.0,0.4466826915740967,0.8772154450416565,0.8772154450416565,1.0,1.0,-2.215126276016236,0.9961607456207277,1.2189655303955078,0.4905159473419189,0.8930904865264893,0.8930904865264893,0.0,117.04348754882812,103.0,56842.984375,0.0,1058.6949462890625,1.0,279.6416015625,283.43682861328125,300.5349426269531,304.218017578125,293.1499938964844,293.1499938964844,279.95001220703125,34683.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615911364555359,1.0,0.0,0.0,3.5810911655426025,3.5811142921447754,8.557049113733228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.537109375,0.0,1448.1851806640625,1895.4371337890625,0.0,2126.54296875,0.7347416281700134,1.0,0.0,3.0,1.0,0.0
17692500,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.770505964756012,0.2667345702648163,0.2430315315723419,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8722558617591858,0.3913091719150543,0.3734073042869568,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.6652650833129883,0.4132558405399322,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8209269642829895,0.3230461478233337,0.3090499937534332,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.5661898255348206,0.1061463952064514,0.4946848452091217,285.0597229003906,284.95001220703125,303.0541687011719,297.57183837890625,299.7308044433594,296.9980163574219,285.06365966796875,1.0,0.4437834322452545,0.8769173622131348,0.8769173622131348,1.0,1.0,-2.200819253921509,0.9892287254333496,1.2115905284881592,0.4866828918457031,0.973856508731842,0.973856508731842,0.0,115.17581176757812,103.0,55948.12109375,0.0,1036.94580078125,1.0,279.8982238769531,283.557373046875,300.5164489746094,304.06494140625,293.1499938964844,293.1499938964844,279.95001220703125,32538.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549560070037842,1.0,0.0,0.0,3.650166749954224,3.650190114974976,8.890347089618444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.29296875,0.0,1507.4500732421875,1895.4371337890625,0.0,2068.47900390625,0.7479368448257446,1.0,0.0,3.0,1.0,0.0
17692560,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7710110545158386,0.2657748460769653,0.2421665489673614,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8728259801864624,0.3899021446704864,0.3720749616622925,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.6650415658950806,0.4109837710857391,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8214540481567383,0.3219291865825653,0.3079825043678283,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5654692053794861,0.1052446216344833,0.4904417991638183,285.0225524902344,284.95001220703125,303.033447265625,297.5738525390625,299.720703125,296.9986572265625,285.01593017578125,1.0,0.4414668679237366,0.8769167065620422,0.8769167065620422,1.0,1.0,-2.1890697479248047,0.9835487008094788,1.2055209875106812,0.483587235212326,0.9815053343772888,0.9815053343772888,0.0,113.9253387451172,106.0,55922.21875,0.0,1020.322265625,1.0,279.9424133300781,283.5109558105469,300.5460205078125,304.15338134765625,293.1499938964844,293.1499938964844,279.6499938964844,32385.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534111142158508,1.0,0.0,0.0,3.7513933181762695,3.751417875289917,9.390279274157364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.849609375,0.0,1621.1331787109375,1895.4371337890625,0.0,2055.034423828125,0.7645677924156189,1.0,0.0,3.0,1.0,0.0
17692620,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7688621878623962,0.2627679705619812,0.2397125959396362,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.870679497718811,0.3860110342502594,0.3686700463294983,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.6620199680328369,0.410212367773056,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8196271061897278,0.3187632262706756,0.3052263259887695,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.561490535736084,0.1030945405364036,0.4812034666538238,284.8761291503906,284.95001220703125,302.99200439453125,297.578125,299.6986999511719,296.9964294433594,284.882080078125,1.0,0.4381389021873474,0.8769152760505676,0.8769152760505676,1.0,1.0,-2.1666996479034424,0.9727299213409424,1.1939697265625,0.4777444303035736,0.8484631776809692,0.8484631776809692,0.0,112.9887466430664,109.0,55702.84765625,0.0,994.4243774414062,1.0,279.65704345703125,283.3894958496094,300.5890808105469,304.265625,293.1499938964844,293.1499938964844,279.95001220703125,39937.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602195739746094,1.0,0.0,0.0,3.562580347061157,3.5626041889190674,8.468814485240728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.0322265625,0.0,1466.8250732421875,1895.4371337890625,0.0,2114.499267578125,0.7361505627632141,1.0,0.0,3.0,1.0,0.0
17692680,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7688621878623962,0.2627679705619812,0.2397125959396362,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.870679497718811,0.3860110342502594,0.3686700463294983,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.6620199680328369,0.410212367773056,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8196271061897278,0.3187632262706756,0.3052263259887695,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.561490535736084,0.1030945405364036,0.4812034666538238,284.8761291503906,284.95001220703125,302.99200439453125,297.578125,299.6986999511719,296.9964294433594,284.882080078125,1.0,0.4381389021873474,0.8769152760505676,0.8769152760505676,1.0,1.0,-2.1666996479034424,0.9727299213409424,1.1939697265625,0.4777444303035736,0.8484631776809692,0.8484631776809692,0.0,112.9887466430664,109.0,55702.84765625,0.0,994.4243774414062,1.0,279.65704345703125,283.3894958496094,300.5890808105469,304.265625,293.1499938964844,293.1499938964844,279.95001220703125,39937.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602195739746094,1.0,0.0,0.0,3.562580347061157,3.5626041889190674,8.468814485240728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.0322265625,0.0,1466.8250732421875,1895.4371337890625,0.0,2114.499267578125,0.7361505627632141,1.0,0.0,3.0,1.0,0.0
17692740,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7655479311943054,0.2606143355369568,0.2375850081443786,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8670383095741272,0.3829047977924347,0.3655497133731842,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.6588693261146545,0.4118598103523254,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8164145350456238,0.3162074983119964,0.3026607930660248,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5561354160308838,0.1011015772819519,0.4720841348171234,284.9837646484375,284.95001220703125,302.9506530761719,297.58258056640625,299.6781311035156,296.99591064453125,284.98004150390625,1.0,0.436140775680542,0.8769139051437378,0.8769139051437378,1.0,1.0,-2.1483359336853027,0.9638662338256836,1.1844696998596191,0.4728955626487732,0.9327332973480223,0.9327332973480223,0.0,113.14127349853516,112.0,54878.9765625,0.0,976.8692626953124,1.0,279.94219970703125,283.4999084472656,300.5512084960937,304.1012878417969,293.1499938964844,293.1499938964844,279.6499938964844,34014.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498191595077515,1.0,0.0,0.0,3.6889071464538574,3.688931226730346,9.080060294763824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4951171875,0.0,1561.8734130859375,1895.4371337890625,0.0,2023.88671875,0.7541453242301941,1.0,0.0,3.0,1.0,0.0
17692800,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7655479311943054,0.2606143355369568,0.2375850081443786,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8670383095741272,0.3829047977924347,0.3655497133731842,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.6588693261146545,0.4118598103523254,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8164145350456238,0.3162074983119964,0.3026607930660248,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5561354160308838,0.1011015772819519,0.4720841348171234,284.9837646484375,284.95001220703125,302.9506530761719,297.58258056640625,299.6781311035156,296.99591064453125,284.98004150390625,1.0,0.436140775680542,0.8769139051437378,0.8769139051437378,1.0,1.0,-2.1483359336853027,0.9638662338256836,1.1844696998596191,0.4728955626487732,0.9327332973480223,0.9327332973480223,0.0,113.14127349853516,112.0,54878.9765625,0.0,976.8692626953124,1.0,279.94219970703125,283.4999084472656,300.5512084960937,304.1012878417969,293.1499938964844,293.1499938964844,279.6499938964844,34014.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498191595077515,1.0,0.0,0.0,3.6889071464538574,3.688931226730346,9.080060294763824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4951171875,0.0,1561.8734130859375,1895.4371337890625,0.0,2023.88671875,0.7541453242301941,1.0,0.0,3.0,1.0,0.0
17692860,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7607135772705078,0.2577705979347229,0.2352677136659622,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8617473840713501,0.3791247904300689,0.3622379004955292,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6533364057540894,0.4157146513462066,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8116110563278198,0.3130749762058258,0.2999307513236999,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.5494263172149658,0.0988853797316551,0.4627851545810699,284.8949890136719,284.95001220703125,302.909423828125,297.587158203125,299.6565856933594,296.9933776855469,284.9000549316406,1.0,0.4350889027118683,0.8768439292907715,0.8768439292907715,1.0,1.0,-2.131758213043213,0.9558491110801696,1.175909161567688,0.4685662388801574,0.8333123326301575,0.8333123326301575,0.0,114.24950408935548,100.0,54649.07421875,0.0,964.747802734375,1.0,279.6578063964844,283.430908203125,300.5907287597656,304.195068359375,293.1499938964844,293.1499938964844,279.95001220703125,40006.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548171877861023,1.0,0.0,0.0,3.4602601528167725,3.4602832794189453,7.989338541847246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.4736328125,0.0,1360.563720703125,1895.4371337890625,0.0,2067.26953125,0.7184104323387146,1.0,0.0,3.0,1.0,0.0
17692920,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7607135772705078,0.2577705979347229,0.2352677136659622,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8617473840713501,0.3791247904300689,0.3622379004955292,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6533364057540894,0.4157146513462066,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8116110563278198,0.3130749762058258,0.2999307513236999,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.5494263172149658,0.0988853797316551,0.4627851545810699,284.8949890136719,284.95001220703125,302.909423828125,297.587158203125,299.6565856933594,296.9933776855469,284.9000549316406,1.0,0.4350889027118683,0.8768439292907715,0.8768439292907715,1.0,1.0,-2.131758213043213,0.9558491110801696,1.175909161567688,0.4685662388801574,0.8333123326301575,0.8333123326301575,0.0,114.24950408935548,100.0,54649.07421875,0.0,964.747802734375,1.0,279.6578063964844,283.430908203125,300.5907287597656,304.195068359375,293.1499938964844,293.1499938964844,279.95001220703125,40006.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548171877861023,1.0,0.0,0.0,3.4602601528167725,3.4602832794189453,7.989338541847246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.4736328125,0.0,1360.563720703125,1895.4371337890625,0.0,2067.26953125,0.7184104323387146,1.0,0.0,3.0,1.0,0.0
17692980,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7613509893417358,0.2556401193141937,0.2331288754940033,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8625763058662415,0.3760156333446502,0.359076052904129,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9990000128746032,0.6489673852920532,0.4108904004096985,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8123639225959778,0.3105107247829437,0.297297716140747,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5471224784851074,0.0967940539121627,0.4528131186962127,284.976806640625,284.95001220703125,302.86834716796875,297.5917358398437,299.6348571777344,296.9922790527344,284.9718322753906,1.0,0.4292744398117065,0.87677401304245,0.87677401304245,1.0,1.0,-2.1044697761535645,0.9426281452178956,1.161841630935669,0.4615807235240936,0.902842342853546,0.902842342853546,0.0,111.56267547607422,88.0,53694.11328125,0.0,928.9208374023438,1.0,279.94158935546875,283.51739501953125,300.5575866699219,304.0379333496094,293.1499938964844,293.1499938964844,279.6499938964844,34165.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441098690032959,1.0,0.0,0.0,3.591475248336792,3.591498374938965,8.606747314843233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.0986328125,0.0,1455.517822265625,1895.4371337890625,0.0,1974.7139892578125,0.7363397479057312,1.0,0.0,3.0,1.0,0.0
17693040,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7613509893417358,0.2556401193141937,0.2331288754940033,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8625763058662415,0.3760156333446502,0.359076052904129,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9990000128746032,0.6489673852920532,0.4108904004096985,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8123639225959778,0.3105107247829437,0.297297716140747,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5471224784851074,0.0967940539121627,0.4528131186962127,284.976806640625,284.95001220703125,302.86834716796875,297.5917358398437,299.6348571777344,296.9922790527344,284.9718322753906,1.0,0.4292744398117065,0.87677401304245,0.87677401304245,1.0,1.0,-2.1044697761535645,0.9426281452178956,1.161841630935669,0.4615807235240936,0.902842342853546,0.902842342853546,0.0,111.56267547607422,88.0,53694.11328125,0.0,928.9208374023438,1.0,279.94158935546875,283.51739501953125,300.5575866699219,304.0379333496094,293.1499938964844,293.1499938964844,279.6499938964844,34165.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441098690032959,1.0,0.0,0.0,3.591475248336792,3.591498374938965,8.606747314843233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.0986328125,0.0,1455.517822265625,1895.4371337890625,0.0,1974.7139892578125,0.7363397479057312,1.0,0.0,3.0,1.0,0.0
17693100,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7632005214691162,0.2542398571968078,0.2319872975349426,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8647649884223938,0.374140053987503,0.3574245870113373,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.9990000128746032,0.647052526473999,0.4058898389339447,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8143588900566101,0.3089650273323059,0.2959242165088653,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.5473132133483887,0.0956812351942062,0.4476776719093323,284.8373107910156,284.95001220703125,302.847900390625,297.5939636230469,299.62335205078125,296.9912109375,284.8314208984375,1.0,0.4251481294631958,0.8767390847206116,0.8767390847206116,1.0,1.0,-2.087296485900879,0.9343181848526,1.1529784202575684,0.4571680128574371,0.7972120642662048,0.7972120642662048,0.0,109.10521697998048,88.0,53675.625,0.0,904.0540161132812,1.0,279.69976806640625,283.382080078125,300.6127014160156,304.2174377441406,293.1499938964844,293.1499938964844,279.6499938964844,40254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748947024345398,1.0,0.0,0.0,3.482129573822021,3.4821527004241943,8.090645451375167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.599609375,0.0,1384.6729736328125,1895.4371337890625,0.0,2016.348388671875,0.7181788086891174,1.0,0.0,3.0,1.0,0.0
17693160,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7654436826705933,0.2527953684329986,0.2305678427219391,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8675158619880676,0.3722080886363983,0.3554835021495819,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.6456242203712463,0.3998588621616363,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8168171644210815,0.307358980178833,0.2942989766597748,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5478695631027222,0.0945435166358947,0.4421055018901825,284.89752197265625,284.95001220703125,302.8274841308594,297.59619140625,299.6114807128906,296.98980712890625,284.9005432128906,1.0,0.4203188121318817,0.8768226504325867,0.8768226504325867,1.0,1.0,-2.067375898361206,0.9246985912322998,1.1426774263381958,0.4520395696163177,0.807645857334137,0.807645857334137,0.0,106.19965362548828,91.0,52911.80078125,0.0,875.4608154296875,1.0,279.6591796875,283.4686584472656,300.5916748046875,304.0951232910156,293.1499938964844,293.1499938964844,279.95001220703125,40338.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475988864898682,1.0,0.0,0.0,3.320936679840088,3.320958375930786,7.35892683678685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.271484375,0.0,1226.49169921875,1895.4371337890625,0.0,2004.7142333984373,0.6941069960594177,1.0,0.0,3.0,1.0,0.0
17693220,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7671197056770325,0.2506719827651977,0.228426307439804,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8695123791694641,0.3690771460533142,0.3522907197475433,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.6445997357368469,0.3935565650463104,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8185524344444275,0.3047374188899994,0.2916134893894195,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.5464194416999817,0.0925520211458206,0.4323704242706299,284.9674377441406,284.95001220703125,302.7868347167969,297.6004333496094,299.59063720703125,296.9901428222656,284.9630126953125,1.0,0.4145695269107818,0.8769898414611816,0.8769898414611816,1.0,1.0,-2.0384716987609863,0.9107978940010072,1.127673864364624,0.44444140791893,0.8635395765304565,0.8635395765304565,0.0,102.99186706542967,94.0,51884.25390625,0.0,838.32861328125,1.0,279.9402160644531,283.5484313964844,300.5572509765625,303.9232482910156,293.1499938964844,293.1499938964844,280.25,34521.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349767088890076,1.0,0.0,0.0,3.4377269744873047,3.437748670578003,7.885623745096382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.04931640625,0.0,1299.1632080078125,1895.4371337890625,0.0,1896.951171875,0.7085488438606262,1.0,0.0,3.0,1.0,0.0
17693280,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7671197056770325,0.2506719827651977,0.228426307439804,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8695123791694641,0.3690771460533142,0.3522907197475433,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.6445997357368469,0.3935565650463104,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8185524344444275,0.3047374188899994,0.2916134893894195,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.5464194416999817,0.0925520211458206,0.4323704242706299,284.9674377441406,284.95001220703125,302.7868347167969,297.6004333496094,299.59063720703125,296.9901428222656,284.9630126953125,1.0,0.4145695269107818,0.8769898414611816,0.8769898414611816,1.0,1.0,-2.0384716987609863,0.9107978940010072,1.127673864364624,0.44444140791893,0.8635395765304565,0.8635395765304565,0.0,102.99186706542967,94.0,51884.25390625,0.0,838.32861328125,1.0,279.9402160644531,283.5484313964844,300.5572509765625,303.9232482910156,293.1499938964844,293.1499938964844,280.25,34521.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349767088890076,1.0,0.0,0.0,3.4377269744873047,3.437748670578003,7.885623745096382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.04931640625,0.0,1299.1632080078125,1895.4371337890625,0.0,1896.951171875,0.7085488438606262,1.0,0.0,3.0,1.0,0.0
17693340,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7664993405342102,0.2486565709114074,0.2265848815441131,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8687878251075745,0.3660818338394165,0.3494282364845276,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6431491374969482,0.3913306891918182,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8178651332855225,0.3022099137306213,0.2891924977302551,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.5431347489356995,0.0906783938407898,0.4237231314182281,285.01690673828125,284.95001220703125,302.7464599609375,297.6044006347656,299.5712890625,296.9916076660156,285.0101318359375,1.0,0.4109280407428741,0.8771570920944214,0.8771570920944214,1.0,1.0,-2.0168535709381104,0.9004020094871521,1.1164515018463137,0.4388056695461273,0.9473034739494324,0.9473034739494324,0.0,101.5788803100586,97.0,51143.4375,0.0,814.5293579101562,1.0,280.240478515625,283.60870361328125,300.5761413574219,303.8816223144531,293.1499938964844,293.1499938964844,279.95001220703125,32040.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265028357505798,1.0,0.0,0.0,3.634018421173096,3.634041547775269,8.811859402158007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.302734375,0.0,1485.963623046875,1895.4371337890625,0.0,1825.853271484375,0.742474377155304,1.0,0.0,3.0,1.0,0.0
17693400,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7664993405342102,0.2486565709114074,0.2265848815441131,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8687878251075745,0.3660818338394165,0.3494282364845276,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6431491374969482,0.3913306891918182,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8178651332855225,0.3022099137306213,0.2891924977302551,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.5431347489356995,0.0906783938407898,0.4237231314182281,285.01690673828125,284.95001220703125,302.7464599609375,297.6044006347656,299.5712890625,296.9916076660156,285.0101318359375,1.0,0.4109280407428741,0.8771570920944214,0.8771570920944214,1.0,1.0,-2.0168535709381104,0.9004020094871521,1.1164515018463137,0.4388056695461273,0.9473034739494324,0.9473034739494324,0.0,101.5788803100586,97.0,51143.4375,0.0,814.5293579101562,1.0,280.240478515625,283.60870361328125,300.5761413574219,303.8816223144531,293.1499938964844,293.1499938964844,279.95001220703125,32040.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265028357505798,1.0,0.0,0.0,3.634018421173096,3.634041547775269,8.811859402158007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.302734375,0.0,1485.963623046875,1895.4371337890625,0.0,1825.853271484375,0.742474377155304,1.0,0.0,3.0,1.0,0.0
17693460,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7627266049385071,0.2456405758857727,0.2241296768188476,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8647531867027283,0.3621109426021576,0.3459522426128387,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6387581825256348,0.3928779363632202,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8141956925392151,0.2988550662994385,0.2862585783004761,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.537329375743866,0.0884944796562194,0.4144762456417084,284.8847045898437,284.95001220703125,302.7063903808594,297.60797119140625,299.550537109375,296.98992919921875,284.8920288085937,1.0,0.4087114632129669,0.8776370286941528,0.8776370286941528,1.0,1.0,-1.996960997581482,0.890857994556427,1.1061029434204102,0.4336838722229004,0.8254267573356628,0.8254267573356628,0.0,101.6682357788086,100.0,50893.859375,0.0,797.7306518554688,1.0,279.9579772949219,283.5069274902344,300.6224670410156,303.9956970214844,293.1499938964844,293.1499938964844,280.25,40121.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343166470527649,1.0,0.0,0.0,3.423379898071289,3.4234023094177246,7.81994060616853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.19970703125,0.0,1324.275634765625,1895.4371337890625,0.0,1891.3758544921875,0.7115896344184875,1.0,0.0,3.0,1.0,0.0
17693520,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7627266049385071,0.2456405758857727,0.2241296768188476,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8647531867027283,0.3621109426021576,0.3459522426128387,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6387581825256348,0.3928779363632202,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8141956925392151,0.2988550662994385,0.2862585783004761,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.537329375743866,0.0884944796562194,0.4144762456417084,284.8847045898437,284.95001220703125,302.7063903808594,297.60797119140625,299.550537109375,296.98992919921875,284.8920288085937,1.0,0.4087114632129669,0.8776370286941528,0.8776370286941528,1.0,1.0,-1.996960997581482,0.890857994556427,1.1061029434204102,0.4336838722229004,0.8254267573356628,0.8254267573356628,0.0,101.6682357788086,100.0,50893.859375,0.0,797.7306518554688,1.0,279.9579772949219,283.5069274902344,300.6224670410156,303.9956970214844,293.1499938964844,293.1499938964844,280.25,40121.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343166470527649,1.0,0.0,0.0,3.423379898071289,3.4234023094177246,7.81994060616853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.19970703125,0.0,1324.275634765625,1895.4371337890625,0.0,1891.3758544921875,0.7115896344184875,1.0,0.0,3.0,1.0,0.0
17693580,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7582012414932251,0.2434052973985672,0.2219751328229904,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8596951365470886,0.3588616549968719,0.3427447378635406,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.6340985298156738,0.3961964845657348,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8094542622566223,0.2960949242115021,0.2835387289524078,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5305105447769165,0.0864043235778808,0.4051243662834167,284.9842834472656,284.95001220703125,302.66668701171875,297.61102294921875,299.5308532714844,296.9892883300781,284.97955322265625,1.0,0.4074946939945221,0.8781169056892395,0.8781169056892395,1.0,1.0,-1.9800063371658323,0.882744550704956,1.0972617864608765,0.4292877316474914,0.9064674377441406,0.9064674377441406,0.0,102.52359771728516,103.0,50204.0546875,0.0,786.250244140625,1.0,280.2412414550781,283.6011657714844,300.5790710449219,303.8371276855469,293.1499938964844,293.1499938964844,279.95001220703125,33679.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236627340316772,1.0,0.0,0.0,3.5739564895629883,3.573979377746582,8.522986263415078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.98046875,0.0,1433.20166015625,1895.4371337890625,0.0,1802.262451171875,0.7328526973724365,1.0,0.0,3.0,1.0,0.0
17693640,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7582012414932251,0.2434052973985672,0.2219751328229904,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8596951365470886,0.3588616549968719,0.3427447378635406,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.6340985298156738,0.3961964845657348,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8094542622566223,0.2960949242115021,0.2835387289524078,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5305105447769165,0.0864043235778808,0.4051243662834167,284.9842834472656,284.95001220703125,302.66668701171875,297.61102294921875,299.5308532714844,296.9892883300781,284.97955322265625,1.0,0.4074946939945221,0.8781169056892395,0.8781169056892395,1.0,1.0,-1.9800063371658323,0.882744550704956,1.0972617864608765,0.4292877316474914,0.9064674377441406,0.9064674377441406,0.0,102.52359771728516,103.0,50204.0546875,0.0,786.250244140625,1.0,280.2412414550781,283.6011657714844,300.5790710449219,303.8371276855469,293.1499938964844,293.1499938964844,279.95001220703125,33679.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236627340316772,1.0,0.0,0.0,3.5739564895629883,3.573979377746582,8.522986263415078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.98046875,0.0,1433.20166015625,1895.4371337890625,0.0,1802.262451171875,0.7328526973724365,1.0,0.0,3.0,1.0,0.0
17693700,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.755649983882904,0.2420007884502411,0.2209251821041107,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8568259477615356,0.3569642007350921,0.3411717712879181,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.6308751702308655,0.3984156250953674,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8066774010658264,0.2944885194301605,0.2822102606296539,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.5268630385398865,0.0852790623903274,0.4004938304424286,284.8456420898437,284.95001220703125,302.64697265625,297.61236572265625,299.520751953125,296.98828125,284.8374328613281,1.0,0.407186895608902,0.8783568739891052,0.8783568739891052,1.0,1.0,-1.972366213798523,0.8790857195854187,1.093280553817749,0.4273319840431213,0.8046821355819702,0.8046821355819702,0.0,103.19713592529295,103.0,50463.1875,0.0,782.091064453125,1.0,279.9998779296875,283.4588317871094,300.63800048828125,304.0308532714844,293.1499938964844,293.1499938964844,279.95001220703125,39332.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294012308120728,1.0,0.0,0.0,3.488125324249268,3.4881484508514404,8.118531695799902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.7412109375,0.0,1384.2525634765625,1895.4371337890625,0.0,1850.053466796875,0.7187304496765137,1.0,0.0,3.0,1.0,0.0
17693760,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7524696588516235,0.2405153065919876,0.2196177095174789,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8533462285995483,0.3549796342849731,0.3393341600894928,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6272186636924744,0.4012487530708313,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8032104969024658,0.2927944660186767,0.2806535363197326,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5227177739143372,0.08408784866333,0.3954383730888366,284.90069580078125,284.95001220703125,302.6273498535156,297.613525390625,299.51025390625,296.986572265625,284.90673828125,1.0,0.4069943726062774,0.8785299062728882,0.8785299062728882,1.0,1.0,-1.9640512466430664,0.8750996589660645,1.0889517068862915,0.4251910746097564,0.8123412132263184,0.8123412132263184,0.0,104.10059356689452,91.0,49933.02734375,0.0,778.1596069335938,1.0,279.95916748046875,283.54425048828125,300.61871337890625,303.9273681640625,293.1499938964844,293.1499938964844,280.25,40079.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292033433914185,1.0,0.0,0.0,3.327911615371704,3.3279333114624023,7.389871257146297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.42919921875,0.0,1231.31396484375,1895.4371337890625,0.0,1848.39697265625,0.6951504349708557,1.0,0.0,3.0,1.0,0.0
17693820,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7523899078369141,0.2382838577032089,0.2174174040555954,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8533546328544617,0.3517109453678131,0.3360551297664642,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.6216126680374146,0.3973593115806579,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8030977249145508,0.2899734377861023,0.2778190672397613,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.51920086145401,0.0818525925278663,0.3849484920501709,284.9754638671875,284.95001220703125,302.58843994140625,297.6153259277344,299.4892578125,296.98492431640625,284.96942138671875,1.0,0.401498407125473,0.8788759112358093,0.8788759112358093,1.0,1.0,-1.9368103742599487,0.8620048761367798,1.074805498123169,0.4182568788528442,0.8773888349533081,0.8773888349533081,0.0,101.9144287109375,79.0,49046.37109375,0.0,748.4488525390625,1.0,280.240478515625,283.6168212890625,300.5791320800781,303.77056884765625,293.1499938964844,293.1499938964844,280.54998779296875,33976.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179790139198303,1.0,0.0,0.0,3.474884271621704,3.474906206130981,8.057011768869415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.69091796875,0.0,1332.515625,1895.4371337890625,0.0,1755.4254150390625,0.7149214148521423,1.0,0.0,3.0,1.0,0.0
17693880,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7523899078369141,0.2382838577032089,0.2174174040555954,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8533546328544617,0.3517109453678131,0.3360551297664642,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.6216126680374146,0.3973593115806579,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8030977249145508,0.2899734377861023,0.2778190672397613,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.51920086145401,0.0818525925278663,0.3849484920501709,284.9754638671875,284.95001220703125,302.58843994140625,297.6153259277344,299.4892578125,296.98492431640625,284.96942138671875,1.0,0.401498407125473,0.8788759112358093,0.8788759112358093,1.0,1.0,-1.9368103742599487,0.8620048761367798,1.074805498123169,0.4182568788528442,0.8773888349533081,0.8773888349533081,0.0,101.9144287109375,79.0,49046.37109375,0.0,748.4488525390625,1.0,280.240478515625,283.6168212890625,300.5791320800781,303.77056884765625,293.1499938964844,293.1499938964844,280.54998779296875,33976.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179790139198303,1.0,0.0,0.0,3.474884271621704,3.474906206130981,8.057011768869415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.69091796875,0.0,1332.515625,1895.4371337890625,0.0,1755.4254150390625,0.7149214148521423,1.0,0.0,3.0,1.0,0.0
17693940,296.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.7569634914398193,0.0,0.2153356522321701,296.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.8586230278015137,0.0,0.3328930735588074,296.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.0,0.3862713575363159,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.8081141114234924,0.0,0.2750605344772339,296.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.5193618535995483,0.0,0.3745035231113434,285.0223388671875,294.1499938964844,302.54998779296875,297.61639404296875,299.4683837890625,296.9846496582031,285.0126647949219,0.0,0.0,0.8792219161987305,0.8792219161987305,1.0,1.0,-1.901347279548645,0.8449916243553162,1.0563557147979736,0.4091459810733795,0.0,0.0,0.0,96.80638885498048,60.0,47981.3125,0.0,703.4909057617188,0.0,280.54168701171875,283.6761779785156,300.58575439453125,303.7035827636719,293.1499938964844,293.1499938964844,278.1499938964844,31860.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6671841144561768,3.6672074794769287,8.973435114967288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1521.25,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.7569634914398193,0.0,0.2153356522321701,296.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.8586230278015137,0.0,0.3328930735588074,296.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.0,0.3862713575363159,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.8081141114234924,0.0,0.2750605344772339,296.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.5193618535995483,0.0,0.3745035231113434,285.0223388671875,294.1499938964844,302.54998779296875,297.61639404296875,299.4683837890625,296.9846496582031,285.0126647949219,0.0,0.0,0.8792219161987305,0.8792219161987305,1.0,1.0,-1.901347279548645,0.8449916243553162,1.0563557147979736,0.4091459810733795,0.0,0.0,0.0,96.80638885498048,60.0,47981.3125,0.0,703.4909057617188,0.0,280.54168701171875,283.6761779785156,300.58575439453125,303.7035827636719,293.1499938964844,293.1499938964844,278.1499938964844,31860.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6671841144561768,3.6672074794769287,8.973435114967288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1521.25,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0044306865893304,0.0,0.0011731773847714,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.3822801113128662,0.0,0.0012354173231869,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.3822801113128662,0.0,0.0009124760981649,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.3822801113128662,0.0,0.0012354152277112,297.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,0.0058601475320756,285.4422607421875,294.1499938964844,302.52960205078125,297.6171264648437,299.578857421875,297.5021057128906,283.9658203125,0.0,0.0,0.691375732421875,0.691375732421875,1.0,1.0,-0.0125016532838344,0.012780275195837,-0.0002786216791719,-0.0155715253204107,0.0,0.0,0.0,-0.0660971626639366,60.0,2682.62939453125,0.0,-1.0656021913746372e-05,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,-4.662433639168739e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.68859937739022e-14,-7.689449120842906e-14,-2.2238099363755764e-19,-3.980169058920291e-12,-3.980162553707256e-12,-6.3772759047015945e-18,0.0,0.0,-0.0,0.0,0.0,7.807550438755038e-24,3.39082204451772e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
