time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0008733608410693,297.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,0.0013098573544993,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,0.0016583440592512,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0010970843723043,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0017899273661896,285.4144897460937,294.1499938964844,302.51177978515625,297.618408203125,299.85693359375,298.13836669921875,283.4933776855469,0.0,0.0,0.5275331735610962,0.5275331735610962,1.0,1.0,-0.0070770694874227,0.0086683565750718,-0.0015912866219878,-0.0187673512846231,0.0,0.0,0.0,-0.0388767905533313,60.0,1367.7369384765625,0.0,-4.446024831850082e-06,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9846085000054853e-25,-2.3333494848402715e-25,-2.655846800695304e-28,1.0554570258138273e-18,1.0547116326843405e-18,7.45391665361007e-22,0.0,0.0,-0.0,0.0,0.0,9.528829557408756e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,9.66748921200633e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0001019863921101,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,7.565041596535593e-05,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,0.0001018865586956,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,0.0004816964792553,285.4747619628906,294.1499938964844,302.4735717773437,297.6230773925781,299.75750732421875,299.5195007324219,283.2074890136719,0.0,0.0,0.1758443862199783,0.1758443862199783,1.0,1.0,-0.0037421754095703,0.0009896327974274,0.0027525424957275,-0.025892348960042,0.0,0.0,0.0,-0.0237863678485155,60.0,291.8451538085937,0.0,-7.227646392493625e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.049752561898721e-43,4.960596563709853e-43,2.6204281282874083e-43,-8.087264877367824e-21,-4.112353053011169e-21,-3.9749122282534384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,9.66748921200633e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0001019863921101,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,7.565041596535593e-05,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,0.0001018865586956,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,0.0004816964792553,285.4747619628906,294.1499938964844,302.4735717773437,297.6230773925781,299.75750732421875,299.5195007324219,283.2074890136719,0.0,0.0,0.1758443862199783,0.1758443862199783,1.0,1.0,-0.0037421754095703,0.0009896327974274,0.0027525424957275,-0.025892348960042,0.0,0.0,0.0,-0.0237863678485155,60.0,291.8451538085937,0.0,-7.227646392493625e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.049752561898721e-43,4.960596563709853e-43,2.6204281282874083e-43,-8.087264877367824e-21,-4.112353053011169e-21,-3.9749122282534384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,9.682450036052614e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0001019650517264,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,7.531785377068445e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,0.0001019627743517,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0004836235020775,285.4915466308594,294.1499938964844,302.4544677734375,297.62628173828125,299.6552124023437,299.968505859375,283.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0029081562533974,4.526346941702286e-08,0.0029081110842525,-0.0271842181682586,0.0,0.0,0.0,-0.019841618835926,60.0,152.88096618652344,0.0,-7.257975909169545e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.183384233898766e-21,-4.093128777808197e-21,-4.090255456090569e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,9.770756878424436e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.0001028912738547,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,7.599542004754767e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001028910119202,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0004880589258391,285.4878234863281,294.1499938964844,302.43536376953125,297.63006591796875,299.6810607910156,300.4794006347656,283.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041179173626,1.0681299400516764e-08,0.0010411684634163,-0.0270248800516128,0.0,0.0,0.0,-0.0101069519296288,60.0,85.98473358154297,0.0,-7.391123801880894e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185408564577534e-21,-4.09272326543759e-21,-4.09268489524316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,9.771772602107376e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001029019040288,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,7.6003183494322e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0001029016784741,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0004881101194769,285.4801025390625,294.1499938964844,302.39715576171875,297.6390991210937,299.7314758300781,301.1964111328125,283.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802998508138e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131936535239,60.0,45.54747772216797,0.0,-7.392640810621742e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.18543602955881e-21,-4.0927176108826206e-21,-4.092718822572972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,9.771772602107376e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001029019040288,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,7.6003183494322e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0001029016784741,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0004881101194769,285.4801025390625,294.1499938964844,302.39715576171875,297.6390991210937,299.7314758300781,301.1964111328125,283.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802998508138e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131936535239,60.0,45.54747772216797,0.0,-7.392640810621742e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.18543602955881e-21,-4.0927176108826206e-21,-4.092718822572972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.773253259481862e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.000102917496406,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,7.601470133522525e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0001029172708513,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0004881841596215,285.4756164550781,294.1499938964844,302.37579345703125,297.6449279785156,299.7589416503906,301.4618225097656,283.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414428543299,1.0710142994696524e-08,0.0010414321441203,-0.0271059051156044,0.0,0.0,0.0,-0.0101222917437553,60.0,40.667442321777344,0.0,-7.394869783183823e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185435221765243e-21,-4.0927176108826206e-21,-4.0927176108826206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,9.774947102414444e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.000102935337054,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,7.602787809446454e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001029351114993,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0004882688226643,285.4720153808594,294.1499938964844,302.3590087890625,297.64990234375,299.7801818847656,301.6272888183594,283.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731175947853444e-08,0.0010416120057925,-0.0271609593182802,0.0,0.0,0.0,-0.0101327178999781,60.0,38.66303253173828,0.0,-7.397424184318879e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.0927176108826206e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,9.780893014976756e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0001029979393933,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,7.607410952914506e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001029977138387,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0004885659436695,285.463623046875,294.1499938964844,302.3208923339844,297.66217041015625,299.8273620605469,301.8907775878906,283.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805086603227211e-08,0.0010422439081594,-0.0273544266819953,0.0,0.0,0.0,-0.0101693579927086,60.0,36.45209884643555,0.0,-7.406404733956151e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,9.780893014976756e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0001029979393933,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,7.607410952914506e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001029977138387,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0004885659436695,285.463623046875,294.1499938964844,302.3208923339844,297.66217041015625,299.8273620605469,301.8907775878906,283.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805086603227211e-08,0.0010422439081594,-0.0273544266819953,0.0,0.0,0.0,-0.0101693579927086,60.0,36.45209884643555,0.0,-7.406404733956151e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,9.790381591301411e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001030978528433,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,7.614790956722572e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0001030976345646,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0004890400450676,285.4549560546875,294.1499938964844,302.2828369140625,297.6756591796875,299.8729248046875,302.0408935546875,283.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923149496022688e-08,0.0010432532289996,-0.0276634600013494,0.0,0.0,0.0,-0.0102278860285878,60.0,35.68854522705078,0.0,-7.420760539389448e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,9.790381591301411e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001030978528433,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,7.614790956722572e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0001030976345646,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0004890400450676,285.4549560546875,294.1499938964844,302.2828369140625,297.6756591796875,299.8729248046875,302.0408935546875,283.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923149496022688e-08,0.0010432532289996,-0.0276634600013494,0.0,0.0,0.0,-0.0102278860285878,60.0,35.68854522705078,0.0,-7.420760539389448e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,9.7967371402774e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,0.0001031647771014,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,7.619733514729887e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0001031645588227,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0004893575678579,285.4505310058594,294.1499938964844,302.2638244628906,297.68280029296875,299.8951416015625,302.0878601074219,283.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043940661475,1.1002256883330121e-08,0.0010439296020194,-0.027870524674654,0.0,0.0,0.0,-0.0102671030908823,60.0,35.15973281860352,0.0,-7.430387682916263e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,9.804363071452826e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0001032450818456,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,7.62566487537697e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0001032448635669,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0004897385952062,285.446044921875,294.1499938964844,302.2448425292969,297.69012451171875,299.9169616699219,302.1207275390625,283.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447524255141,1.1097203156396064e-08,0.0010447412496432,-0.0281190387904644,0.0,0.0,0.0,-0.0103141702711582,60.0,34.8907585144043,0.0,-7.441951055398023e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,9.823539585340768e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,0.0001034470187732,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,7.640579133294523e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001034468004945,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0004906965768896,285.4369506835937,294.1499938964844,302.2069091796875,297.7052307128906,299.9595947265625,302.1584167480469,283.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335987259997182e-08,0.0010467830579727,-0.0287440195679664,0.0,0.0,0.0,-0.0104325460270047,60.0,34.26678466796875,0.0,-7.471070517794942e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,9.823539585340768e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,0.0001034470187732,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,7.640579133294523e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001034468004945,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0004906965768896,285.4369506835937,294.1499938964844,302.2069091796875,297.7052307128906,299.9595947265625,302.1584167480469,283.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335987259997182e-08,0.0010467830579727,-0.0287440195679664,0.0,0.0,0.0,-0.0104325460270047,60.0,34.26678466796875,0.0,-7.471070517794942e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.849471098277718e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0001037200854625,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,7.660748087801039e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.0001037198671838,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0004919919883832,285.4276733398437,294.1499938964844,302.1690979003906,297.7207336425781,300.0008850097656,302.16900634765625,283.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.69045639038086,0.0,-7.51054543002283e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.849471098277718e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0001037200854625,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,7.660748087801039e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.0001037198671838,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0004919919883832,285.4276733398437,294.1499938964844,302.1690979003906,297.7207336425781,300.0008850097656,302.16900634765625,283.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.69045639038086,0.0,-7.51054543002283e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,9.887036139843984e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0001041156574501,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,7.689964695600793e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0001041154464473,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0004938685451634,285.41827392578125,294.1499938964844,302.1313781738281,297.73638916015625,300.0408935546875,302.1605529785156,283.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126871062889677e-08,0.0010535448091104,-0.0308137871325016,0.0,0.0,0.0,-0.0108246151357889,60.0,33.16615295410156,0.0,-7.56792317702093e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,9.887036139843984e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0001041156574501,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,7.689964695600793e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0001041154464473,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0004938685451634,285.41827392578125,294.1499938964844,302.1313781738281,297.73638916015625,300.0408935546875,302.1605529785156,283.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126871062889677e-08,0.0010535448091104,-0.0308137871325016,0.0,0.0,0.0,-0.0108246151357889,60.0,33.16615295410156,0.0,-7.56792317702093e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.945852070814e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,0.0001047350087901,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,7.735710096312687e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001047347977873,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,0.000496806576848,285.40869140625,294.1499938964844,302.09375,297.7519226074219,300.0795593261719,302.1390380859375,284.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859593390146529e-08,0.0010598092339932,-0.0327310003340244,0.0,0.0,0.0,-0.0111878523603081,60.0,32.71344757080078,0.0,-7.658210421368494e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.945852070814e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,0.0001047350087901,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,7.735710096312687e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001047347977873,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,0.000496806576848,285.40869140625,294.1499938964844,302.09375,297.7519226074219,300.0795593261719,302.1390380859375,284.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859593390146529e-08,0.0010598092339932,-0.0327310003340244,0.0,0.0,0.0,-0.0111878523603081,60.0,32.71344757080078,0.0,-7.658210421368494e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,9.986427903641017e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,0.000105162296677,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,7.767268834868446e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0001051620856742,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,0.0004988334840163,285.4038391113281,294.1499938964844,302.0749816894531,297.7595520019531,300.098388671875,302.1247253417969,284.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641445405781,1.3365121454000928e-08,0.0010641311528161,-0.0340535379946231,0.0,0.0,0.0,-0.0114384600892663,60.0,32.52165222167969,0.0,-7.720813499645375e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001003336292342,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0001056565452017,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,7.803773769410327e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.000105656334199,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0005011779721826,285.39898681640625,294.1499938964844,302.0562744140625,297.7670593261719,300.11700439453125,302.10888671875,284.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691425995901,1.3949889243747292e-08,0.0010691286297515,-0.0355831645429134,0.0,0.0,0.0,-0.0117283407598733,60.0,32.35017013549805,0.0,-7.79354749624872e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0001015244270092,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001069105128408,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,7.896391616668552e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.000106910301838,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,0.000507126271259,285.3890991210937,294.1499938964844,302.0189208984375,297.7815856933594,300.1534423828125,302.0733337402344,284.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433585076607418e-08,0.0010818160371854,-0.0394630543887615,0.0,0.0,0.0,-0.0124638751149177,60.0,32.07894515991211,0.0,-7.979618033004955e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0001015244270092,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001069105128408,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,7.896391616668552e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.000106910301838,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,0.000507126271259,285.3890991210937,294.1499938964844,302.0189208984375,297.7815856933594,300.1534423828125,302.0733337402344,284.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433585076607418e-08,0.0010818160371854,-0.0394630543887615,0.0,0.0,0.0,-0.0124638751149177,60.0,32.07894515991211,0.0,-7.979618033004955e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0001024556768243,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001078911591321,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,7.968821591930464e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.0001078909481293,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0005117780528962,285.3827209472656,294.1499938964844,301.9951171875,297.7904357910156,300.1762390136719,302.04840087890625,284.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917534818872,1.659392090402889e-08,0.0010917368344962,-0.0424961410462856,0.0,0.0,0.0,-0.0130390971899032,60.0,31.95955467224121,0.0,-8.126663431085036e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001030174098559,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0001084826944861,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,8.012512262212113e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0001084824834833,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0005145840113982,285.37908935546875,294.1499938964844,301.9817199707031,297.79522705078125,300.1889038085937,302.03399658203125,284.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097738277167,1.7293851684030418e-08,0.0010977210476994,-0.044325191527605,0.0,0.0,0.0,-0.0133860781788825,60.0,31.90597152709961,0.0,-8.21601204847866e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001047335754265,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001102899041143,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,8.145991887431592e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0001102896931115,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0005231566028669,285.3689270019531,294.1499938964844,301.9447021484375,297.8077087402344,300.2235717773437,301.9926452636719,284.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432281561648785e-08,0.001116003957577,-0.049910519272089,0.0,0.0,0.0,-0.0144461765885353,60.0,31.81777000427246,0.0,-8.4920110055009e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001047335754265,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001102899041143,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,8.145991887431592e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0001102896931115,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0005231566028669,285.3689270019531,294.1499938964844,301.9447021484375,297.8077087402344,300.2235717773437,301.9926452636719,284.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432281561648785e-08,0.001116003957577,-0.049910519272089,0.0,0.0,0.0,-0.0144461765885353,60.0,31.81777000427246,0.0,-8.4920110055009e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0001065648393705,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001122183093684,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,8.288423123303801e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001122180983657,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,0.0005323041114024,285.3586120605469,294.1499938964844,301.9078369140625,297.8188171386719,300.25732421875,301.95074462890625,284.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355354217812,2.1714175346687625e-08,0.0011355137685313,-0.0558654963970184,0.0,0.0,0.0,-0.0155773982405662,60.0,31.79598999023437,0.0,-8.791548111730665e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0001065648393705,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001122183093684,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,8.288423123303801e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001122180983657,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,0.0005323041114024,285.3586120605469,294.1499938964844,301.9078369140625,297.8188171386719,300.25732421875,301.95074462890625,284.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355354217812,2.1714175346687625e-08,0.0011355137685313,-0.0558654963970184,0.0,0.0,0.0,-0.0155773982405662,60.0,31.79598999023437,0.0,-8.791548111730665e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001074801184586,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001131821409217,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,8.359611820196733e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0001131819299189,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0005368760903365,285.3534240722656,294.1499938964844,301.8894958496094,297.82379150390625,300.2738952636719,301.9299011230469,284.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452883481979,2.2854706571706632e-08,0.0011452654143795,-0.0588397495448589,0.0,0.0,0.0,-0.0161428041756153,60.0,31.801055908203125,0.0,-8.943204221623091e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001083733950508,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001141228058259,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,8.429089211858809e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0001141225948231,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0005413381732068,285.3481750488281,294.1499938964844,301.87115478515625,297.8283386230469,300.2902526855469,301.90924072265625,284.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548068141564,2.3967832163407365e-08,0.0011547828326001,-0.0617410652339458,0.0,0.0,0.0,-0.0166946239769458,60.0,31.81122779846192,0.0,-9.092465802496008e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0001100232329918,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0001158601662609,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,8.557409455534071e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,0.0001158599479822,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0005495794466696,285.3376770019531,294.1499938964844,301.8346862792969,297.8359680175781,300.3222961425781,301.8687438964844,284.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723855277523,2.6023734278624043e-08,0.0011723595671355,-0.0670956224203109,0.0,0.0,0.0,-0.0177138075232505,60.0,31.83127212524414,0.0,-9.371387932333165e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0001100232329918,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0001158601662609,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,8.557409455534071e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,0.0001158599479822,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0005495794466696,285.3376770019531,294.1499938964844,301.8346862792969,297.8359680175781,300.3222961425781,301.8687438964844,284.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723855277523,2.6023734278624043e-08,0.0011723595671355,-0.0670956224203109,0.0,0.0,0.0,-0.0177138075232505,60.0,31.83127212524414,0.0,-9.371387932333165e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0001113836624426,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0001172927659354,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,8.663220796734095e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0001172925476566,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,0.0005563751328736,285.3271179199219,294.1499938964844,301.7984313964844,297.84149169921875,300.353271484375,301.82940673828125,284.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868815636262,2.7719002204662505e-08,0.0011868538567796,-0.0715066865086555,0.0,0.0,0.0,-0.0185542162507772,60.0,31.88128662109375,0.0,-9.604548267816426e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0001113836624426,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0001172927659354,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,8.663220796734095e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0001172925476566,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,0.0005563751328736,285.3271179199219,294.1499938964844,301.7984313964844,297.84149169921875,300.353271484375,301.82940673828125,284.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868815636262,2.7719002204662505e-08,0.0011868538567796,-0.0715066865086555,0.0,0.0,0.0,-0.0185542162507772,60.0,31.88128662109375,0.0,-9.604548267816426e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
