time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001124120899476,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001183757412945,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,8.74320903676562e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001183755302918,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0005615123664028,285.3165588378906,294.1499938964844,301.76239013671875,297.8446655273437,300.3832092285156,301.7911682128906,284.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978393886238,2.9000521095667864e-08,0.0011978104012086,-0.0748384892940521,0.0,0.0,0.0,-0.0191895123571157,60.0,31.92115974426269,0.0,-9.782700516325349e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001124120899476,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001183757412945,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,8.74320903676562e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001183755302918,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0005615123664028,285.3165588378906,294.1499938964844,301.76239013671875,297.8446655273437,300.3832092285156,301.7911682128906,284.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978393886238,2.9000521095667864e-08,0.0011978104012086,-0.0748384892940521,0.0,0.0,0.0,-0.0191895123571157,60.0,31.92115974426269,0.0,-9.782700516325349e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001131035387516,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001191038682009,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,8.796988549875095e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001191036571981,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0005649664090014,285.3060913085937,294.1499938964844,301.7265930175781,297.84527587890625,300.4120788574219,301.7538146972656,284.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052071979269,2.9862086137200095e-08,0.0012051773956045,-0.0770770907402038,0.0,0.0,0.0,-0.0196166262030601,60.0,31.899627685546875,0.0,-9.903391173793352e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001131035387516,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001191038682009,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,8.796988549875095e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001191036571981,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0005649664090014,285.3060913085937,294.1499938964844,301.7265930175781,297.84527587890625,300.4120788574219,301.7538146972656,284.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052071979269,2.9862086137200095e-08,0.0012051773956045,-0.0770770907402038,0.0,0.0,0.0,-0.0196166262030601,60.0,31.899627685546875,0.0,-9.903391173793352e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0001133422119892,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001193552016047,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,8.815551700536162e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0001193549978779,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0005661586765199,285.3008728027344,294.1499938964844,301.7087707519531,297.84454345703125,300.42596435546875,301.7355041503906,284.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207749126479,3.0159451824829375e-08,0.0012077189749106,-0.0778494775295257,0.0,0.0,0.0,-0.0197640378028154,60.0,31.86173820495605,0.0,-9.945218693019345e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,0.000113541194878,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001195647346321,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,8.83102766238153e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0001195645309053,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0005671526887454,285.29571533203125,294.1499938964844,301.6910400390625,297.8430480957031,300.43951416015625,301.7173156738281,284.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.0407349527195044e-08,0.0012098390143364,-0.0784932672977447,0.0,0.0,0.0,-0.0198869332671165,60.0,31.81351089477539,0.0,-9.98015536879393e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001138626175816,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0001199032121803,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,8.856027125148103e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001199030084535,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0005687584052793,285.2855224609375,294.1499938964844,301.6557312011719,297.8377990722656,300.4656677246094,301.68133544921875,284.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807758122364255e-08,0.0012132622068747,-0.0795329362154007,0.0,0.0,0.0,-0.0200854297727346,60.0,31.694955825805664,0.0,-1.0036714570560434e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001138626175816,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0001199032121803,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,8.856027125148103e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001199030084535,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0005687584052793,285.2855224609375,294.1499938964844,301.6557312011719,297.8377990722656,300.4656677246094,301.68133544921875,284.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807758122364255e-08,0.0012132622068747,-0.0795329362154007,0.0,0.0,0.0,-0.0200854297727346,60.0,31.694955825805664,0.0,-1.0036714570560434e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001140550812124,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0001201058767037,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,8.870995225152001e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001201056729769,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0005697198212146,285.2782897949219,294.1499938964844,301.6304626464844,297.8320007324219,300.4837341308594,301.6557006835937,284.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343363583,3.1047488135982355e-08,0.0012153122806921,-0.0801552683115005,0.0,0.0,0.0,-0.0202042739838361,60.0,31.59738540649414,0.0,-1.007065293379128e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001141204120358,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0001201746708829,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,8.876076753949746e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,0.0001201744744321,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.000570046249777,285.2754821777344,294.1499938964844,301.6206970214844,297.8292541503906,300.4906005859375,301.6457824707031,284.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160391779616,3.1128863042795274e-08,0.0012160080950707,-0.0803665071725845,0.0,0.0,0.0,-0.0202446170151233,60.0,31.55735969543457,0.0,-1.0082187174020873e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.000114313843369,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001203783613163,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,8.891121251508594e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0001203781648655,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0005710125551559,285.2656555175781,294.1499938964844,301.5859375,297.8172302246094,300.51422119140625,301.6105651855469,284.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180984485894,3.136975479378634e-08,0.0012180671328678,-0.080991730093956,0.0,0.0,0.0,-0.0203640311956405,60.0,31.40401268005371,0.0,-1.0116367121781877e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.000114313843369,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001203783613163,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,8.891121251508594e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0001203781648655,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0005710125551559,285.2656555175781,294.1499938964844,301.5859375,297.8172302246094,300.51422119140625,301.6105651855469,284.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180984485894,3.136975479378634e-08,0.0012180671328678,-0.080991730093956,0.0,0.0,0.0,-0.0203640311956405,60.0,31.40401268005371,0.0,-1.0116367121781877e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0001144562338595,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001205282969749,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,8.902195258997381e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001205281078,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0005717239691875,285.2560119628906,294.1499938964844,301.5514831542969,297.8014221191406,300.53668212890625,301.5757141113281,284.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196147581562,3.1547035206358494e-08,0.001219583209604,-0.0814518108963966,0.0,0.0,0.0,-0.020451920107007,60.0,31.2379150390625,0.0,-1.0141558703935517e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0001144562338595,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001205282969749,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,8.902195258997381e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001205281078,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0005717239691875,285.2560119628906,294.1499938964844,301.5514831542969,297.8014221191406,300.53668212890625,301.5757141113281,284.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196147581562,3.1547035206358494e-08,0.001219583209604,-0.0814518108963966,0.0,0.0,0.0,-0.020451920107007,60.0,31.2379150390625,0.0,-1.0141558703935517e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0001145071000792,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.0001205818625749,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,8.906151197152212e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.000120581666124,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0005719781038351,285.25128173828125,294.1499938964844,301.53436279296875,297.79205322265625,300.54742431640625,301.5584411621094,284.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201553909108,3.1610337458687354e-08,0.0012201238423585,-0.081616073846817,0.0,0.0,0.0,-0.0204832982271909,60.0,31.14965057373047,0.0,-1.0150561990940337e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001145443966379,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0001206211309181,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,8.909051393857226e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0001206209417432,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0005721644847653,285.2466125488281,294.1499938964844,301.517333984375,297.7816467285156,300.5578918457031,301.5412292480469,284.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205521343275,3.165672879390513e-08,0.00122052046936,-0.0817364528775215,0.0,0.0,0.0,-0.0205062944442033,60.0,31.05777740478516,0.0,-1.0157162222412809e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001145764181273,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0001206548477057,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,8.911541954148561e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0001206546585308,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0005723245558328,285.2374572753906,294.1499938964844,301.4834899902344,297.7576599121094,300.577880859375,301.50714111328125,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208921834826,3.169646234368884e-08,0.0012208604020997,-0.0818395540118217,0.0,0.0,0.0,-0.0205259937793016,60.0,30.861825942993164,0.0,-1.0162816721503989e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001145764181273,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0001206548477057,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,8.911541954148561e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0001206546585308,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0005723245558328,285.2374572753906,294.1499938964844,301.4834899902344,297.7576599121094,300.577880859375,301.50714111328125,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208921834826,3.169646234368884e-08,0.0012208604020997,-0.0818395540118217,0.0,0.0,0.0,-0.0205259937793016,60.0,30.861825942993164,0.0,-1.0162816721503989e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001145629503298,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0001206406595883,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,8.910493488656357e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001206404776894,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0005722574423998,285.228515625,294.1499938964844,301.45001220703125,297.7292175292969,300.5968017578125,301.4734191894531,284.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207479448989,3.167950168858624e-08,0.0012207162799313,-0.0817955434322357,0.0,0.0,0.0,-0.0205175895243883,60.0,30.65243148803711,0.0,-1.016040300783061e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001145629503298,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0001206406595883,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,8.910493488656357e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001206404776894,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0005722574423998,285.228515625,294.1499938964844,301.45001220703125,297.7292175292969,300.5968017578125,301.4734191894531,284.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207479448989,3.167950168858624e-08,0.0012207162799313,-0.0817955434322357,0.0,0.0,0.0,-0.0205175895243883,60.0,30.65243148803711,0.0,-1.016040300783061e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001145015121437,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001205759617732,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,8.905714639695361e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001205757725983,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0005719506880268,285.2198791503906,294.1499938964844,301.4175720214844,297.6993103027344,300.614501953125,301.4405517578125,285.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200910132378,3.1602755967696794e-08,0.0012200593482702,-0.0815964043140411,0.0,0.0,0.0,-0.0204795412719249,60.0,30.43084144592285,0.0,-1.0149483387067448e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001145015121437,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001205759617732,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,8.905714639695361e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001205757725983,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0005719506880268,285.2198791503906,294.1499938964844,301.4175720214844,297.6993103027344,300.614501953125,301.4405517578125,285.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200910132378,3.1602755967696794e-08,0.0012200593482702,-0.0815964043140411,0.0,0.0,0.0,-0.0204795412719249,60.0,30.43084144592285,0.0,-1.0149483387067448e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.000114418719022,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001204887666972,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,8.899273962015286e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0001204885847982,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0005715371808037,285.2115173339844,294.1499938964844,301.38690185546875,297.6710205078125,300.6311950683594,301.40887451171875,285.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192078866064,3.149939686863945e-08,0.0012191764544695,-0.0813281834125518,0.0,0.0,0.0,-0.020428305491805,60.0,30.20678329467773,0.0,-1.0134786521120986e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.000114418719022,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001204887666972,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,8.899273962015286e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0001204885847982,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0005715371808037,285.2115173339844,294.1499938964844,301.38690185546875,297.6710205078125,300.6311950683594,301.40887451171875,285.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192078866064,3.149939686863945e-08,0.0012191764544695,-0.0813281834125518,0.0,0.0,0.0,-0.020428305491805,60.0,30.20678329467773,0.0,-1.0134786521120986e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.0001143679619417,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001204353102366,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,8.89532602741383e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001204351356136,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.000571283744648,285.2074279785156,294.1499938964844,301.3721923828125,297.6574401855469,300.63916015625,301.3935852050781,285.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218665856868,3.1436051983746445e-08,0.0012186344247311,-0.0811637863516807,0.0,0.0,0.0,-0.0203968994319438,60.0,30.09535217285156,0.0,-1.0125784655201644e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0001143110566772,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001203753854497,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,8.890899334801361e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0001203752035507,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0005709995166398,285.2033996582031,294.1499938964844,301.35791015625,297.6442565917969,300.6468811035156,301.3787536621094,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180587509647,3.136504389544825e-08,0.0012180274352431,-0.0809795036911964,0.0,0.0,0.0,-0.0203616991639137,60.0,29.98470497131348,0.0,-1.0115697790524793e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0001141795655712,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0001202369167003,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,8.880672248778865e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0001202367420773,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0005703428178094,285.19561767578125,294.1499938964844,301.3305358886719,297.6190185546875,300.6615600585937,301.3504943847656,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166564119979,3.1201000894043325e-08,0.0012166252126917,-0.0805537477135658,0.0,0.0,0.0,-0.0202803798019886,60.0,29.76652336120605,0.0,-1.0092416147244877e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0001141795655712,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0001202369167003,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,8.880672248778865e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0001202367420773,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0005703428178094,285.19561767578125,294.1499938964844,301.3305358886719,297.6190185546875,300.6615600585937,301.3504943847656,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166564119979,3.1201000894043325e-08,0.0012166252126917,-0.0805537477135658,0.0,0.0,0.0,-0.0202803798019886,60.0,29.76652336120605,0.0,-1.0092416147244877e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0001140629319706,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001201140839839,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,8.87159985722974e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0001201139166369,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0005697603337466,285.1895751953125,294.1499938964844,301.30975341796875,297.599853515625,300.6726989746094,301.328857421875,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154127471148,3.10555066107554e-08,0.0012153816642239,-0.0801760926842689,0.0,0.0,0.0,-0.02020825445652,60.0,29.59454917907715,0.0,-1.0071789802168497e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001140313397627,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001200808183057,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,8.86914276634343e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0001200806436827,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0005696025327779,285.1880798339844,294.1499938964844,301.3047180175781,297.59521484375,300.6753845214844,301.3236389160156,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150759575888,3.1016099910630146e-08,0.0012150448746979,-0.0800737962126731,0.0,0.0,0.0,-0.02018872089684,60.0,29.55194664001465,0.0,-1.0066206357350893e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001138627485488,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0001199032776639,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,8.856029307935387e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,0.0001199031103169,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0005687605007551,285.1808776855469,294.1499938964844,301.2803649902344,297.5727233886719,300.6883239746094,301.2983703613281,285.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132779229432,3.080582899883666e-08,0.0012132470728829,-0.0795279219746589,0.0,0.0,0.0,-0.0200844798237085,60.0,29.34149742126465,0.0,-1.003644101160717e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001138627485488,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0001199032776639,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,8.856029307935387e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,0.0001199031103169,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0005687605007551,285.1808776855469,294.1499938964844,301.2803649902344,297.5727233886719,300.6883239746094,301.2983703613281,285.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132779229432,3.080582899883666e-08,0.0012132470728829,-0.0795279219746589,0.0,0.0,0.0,-0.0200844798237085,60.0,29.34149742126465,0.0,-1.003644101160717e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0001136788414441,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0001197096135001,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,8.841725502861664e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001197094461531,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0005678419838659,285.1739807128906,294.1499938964844,301.25738525390625,297.55157470703125,300.70050048828125,301.2745056152344,285.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211317256093,3.0576476461874336e-08,0.0012112866388633,-0.0789324343204498,0.0,0.0,0.0,-0.0199707839637994,60.0,29.13490295410156,0.0,-1.0004025341459057e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0001136788414441,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0001197096135001,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,8.841725502861664e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001197094461531,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0005678419838659,285.1739807128906,294.1499938964844,301.25738525390625,297.55157470703125,300.70050048828125,301.2745056152344,285.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211317256093,3.0576476461874336e-08,0.0012112866388633,-0.0789324343204498,0.0,0.0,0.0,-0.0199707839637994,60.0,29.13490295410156,0.0,-1.0004025341459057e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.000113580856123,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001196064258692,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,8.834103209665045e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0001196062585222,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0005673525738529,285.1706237792969,294.1499938964844,301.2464294433594,297.5414428710937,300.706298828125,301.2630920410156,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102720793336,3.0454273769464635e-08,0.0012102415785193,-0.0786151140928268,0.0,0.0,0.0,-0.0199102014303207,60.0,29.033092498779297,0.0,-9.986774784920273e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001134790436481,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,0.0001194992146338,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,8.826184784993529e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001194990472868,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0005668441299349,285.1673583984375,294.1499938964844,301.2357482910156,297.5316162109375,300.7119140625,301.25201416015625,285.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091866228729,3.03273175461527e-08,0.0012091563548892,-0.0782854333519935,0.0,0.0,0.0,-0.0198472663760185,60.0,28.93227195739746,0.0,-9.968869107979117e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0001132646866608,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001192734707728,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,8.809511200524867e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0001192733107018,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.00056577345822,285.1610412597656,294.1499938964844,301.21539306640625,297.5128173828125,300.7225952148437,301.2308654785156,285.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069013901054,3.006000781624607e-08,0.0012068713549524,-0.0775911957025528,0.0,0.0,0.0,-0.0197147540748119,60.0,28.73356819152832,0.0,-9.93122100112487e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0001132646866608,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001192734707728,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,8.809511200524867e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0001192733107018,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.00056577345822,285.1610412597656,294.1499938964844,301.21539306640625,297.5128173828125,300.7225952148437,301.2308654785156,285.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069013901054,3.006000781624607e-08,0.0012068713549524,-0.0775911957025528,0.0,0.0,0.0,-0.0197147540748119,60.0,28.73356819152832,0.0,-9.93122100112487e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0001130386081058,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0001190354014397,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,8.79192739375867e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0001190352413686,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0005646442295983,285.155029296875,294.1499938964844,301.1961975097656,297.4951171875,300.7326965332031,301.2108154296875,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044912436977,2.9778107091260608e-08,0.0012044614413753,-0.0768589377403259,0.0,0.0,0.0,-0.0195750053972005,60.0,28.538225173950195,0.0,-9.891594743294264e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
