time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0001130386081058,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0001190354014397,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,8.79192739375867e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0001190352413686,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0005646442295983,285.155029296875,294.1499938964844,301.1961975097656,297.4951171875,300.7326965332031,301.2108154296875,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044912436977,2.9778107091260608e-08,0.0012044614413753,-0.0768589377403259,0.0,0.0,0.0,-0.0195750053972005,60.0,28.538225173950195,0.0,-9.891594743294264e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,0.0001127995856222,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.000118783689686,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,8.773335866862908e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001187835368909,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.000563450390473,285.1492919921875,294.1499938964844,301.1781005859375,297.4784240722656,300.7422180175781,301.19195556640625,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019430287182,2.9480073493459723e-08,0.0012019135756418,-0.0760846436023712,0.0,0.0,0.0,-0.0194272603839635,60.0,28.346439361572266,0.0,-9.849786408722141e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,0.0001127995856222,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.000118783689686,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,8.773335866862908e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001187835368909,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.000563450390473,285.1492919921875,294.1499938964844,301.1781005859375,297.4784240722656,300.7422180175781,301.19195556640625,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019430287182,2.9480073493459723e-08,0.0012019135756418,-0.0760846436023712,0.0,0.0,0.0,-0.0194272603839635,60.0,28.346439361572266,0.0,-9.849786408722141e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001125498456531,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0001185207001981,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,8.753911242820323e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.000118520547403,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0005622030585072,285.143798828125,294.1499938964844,301.1610717773437,297.46270751953125,300.751220703125,301.1741638183594,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168694126724404e-08,0.0011992516228929,-0.075275532901287,0.0,0.0,0.0,-0.0192728992551565,60.0,28.15756607055664,0.0,-9.806200296225145e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001125498456531,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0001185207001981,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,8.753911242820323e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.000118520547403,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0005622030585072,285.143798828125,294.1499938964844,301.1610717773437,297.46270751953125,300.751220703125,301.1741638183594,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168694126724404e-08,0.0011992516228929,-0.075275532901287,0.0,0.0,0.0,-0.0192728992551565,60.0,28.15756607055664,0.0,-9.806200296225145e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0001124211266869,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0001183851491077,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,8.743899525143206e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0001183849963126,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0005615600966848,285.1411437988281,294.1499938964844,301.15289306640625,297.4552001953125,300.7555236816406,301.1656799316406,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979085393249,2.9008202062641444e-08,0.0011978795519098,-0.0748584419488906,0.0,0.0,0.0,-0.0191933382302522,60.0,28.06455421447754,0.0,-9.783772725313612e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.0001122891771956,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001182461928692,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,8.733636059332639e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0001182460473501,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0005609010113403,285.1386108398437,294.1499938964844,301.1449890136719,297.4478759765625,300.7596740722656,301.157470703125,285.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.8843686550317216e-08,0.0011964731384068,-0.0744308605790138,0.0,0.0,0.0,-0.0191117823123931,60.0,27.97236442565918,0.0,-9.760810115722053e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001120103624998,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0001179525934276,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,8.711950067663565e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0001179524406325,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0005595084512606,285.1337280273437,294.1499938964844,301.1297912597656,297.43389892578125,300.767578125,301.1416931152344,285.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935300426557,2.8496081938556017e-08,0.0011935015209019,-0.0735272839665412,0.0,0.0,0.0,-0.0189394634217023,60.0,27.789531707763672,0.0,-9.712379522852645e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001120103624998,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0001179525934276,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,8.711950067663565e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0001179524406325,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0005595084512606,285.1337280273437,294.1499938964844,301.1297912597656,297.43389892578125,300.767578125,301.1416931152344,285.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935300426557,2.8496081938556017e-08,0.0011935015209019,-0.0735272839665412,0.0,0.0,0.0,-0.0189394634217023,60.0,27.789531707763672,0.0,-9.712379522852645e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.000111739973363,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0001176678561023,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,8.69091963977553e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0001176677105831,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0005581579171121,285.12969970703125,294.1499938964844,301.1171264648437,297.4222106933594,300.7741394042969,301.12860107421875,285.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906479485332,2.8158993359284068e-08,0.0011906198924407,-0.0726508721709251,0.0,0.0,0.0,-0.0187723562121391,60.0,27.62894821166992,0.0,-9.665529177027565e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0001117014835472,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0001176273217424,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,8.687925583217293e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001176271762233,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0005579655990004,285.129150390625,294.1499938964844,301.1154479980469,297.420654296875,300.7749938964844,301.1268615722656,285.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902377009391,2.8111005079267683e-08,0.0011902096448466,-0.0725260972976684,0.0,0.0,0.0,-0.0187485683709383,60.0,27.60700416564941,0.0,-9.658869259965289e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0001113579055527,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0001172655101981,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,8.66120244609192e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.000117265364679,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0005562495207414,285.1249084472656,294.1499938964844,301.1018371582031,297.4081115722656,300.78192138671875,301.1128234863281,285.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865757405757,2.7682693470865164e-08,0.0011865480337291,-0.0714122429490089,0.0,0.0,0.0,-0.018536239862442,60.0,27.42291641235352,0.0,-9.599523309589133e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0001113579055527,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0001172655101981,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,8.66120244609192e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.000117265364679,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0005562495207414,285.1249084472656,294.1499938964844,301.1018371582031,297.4081115722656,300.78192138671875,301.1128234863281,285.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865757405757,2.7682693470865164e-08,0.0011865480337291,-0.0714122429490089,0.0,0.0,0.0,-0.018536239862442,60.0,27.42291641235352,0.0,-9.599523309589133e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001109814475057,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0001168690796475,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,8.631921809865162e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001168689414043,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,0.0005543691222555,285.1209411621094,294.1499938964844,301.0888977050781,297.39617919921875,300.78839111328125,301.0995483398437,285.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563486509,2.7213413744675563e-08,0.001182536361739,-0.0701915621757507,0.0,0.0,0.0,-0.0183036029338836,60.0,27.236560821533203,0.0,-9.534711864489509e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001109814475057,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0001168690796475,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,8.631921809865162e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001168689414043,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,0.0005543691222555,285.1209411621094,294.1499938964844,301.0888977050781,297.39617919921875,300.78839111328125,301.0995483398437,285.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563486509,2.7213413744675563e-08,0.001182536361739,-0.0701915621757507,0.0,0.0,0.0,-0.0183036029338836,60.0,27.236560821533203,0.0,-9.534711864489509e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0001107824282371,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0001166594956885,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,8.616442210040987e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0001166593574453,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.0005533750518225,285.1191101074219,294.1499938964844,301.0826721191406,297.39044189453125,300.7914428710937,301.0931701660156,285.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804421665146,2.6965327748484924e-08,0.00118041515816,-0.0695461109280586,0.0,0.0,0.0,-0.0181806161999702,60.0,27.142587661743164,0.0,-9.500536890527657e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001105772535083,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0001164434361271,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,8.600483852205798e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0001164432978839,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0005523501895368,285.1173400878906,294.1499938964844,301.0765991210937,297.38482666015625,300.7944030761719,301.0869445800781,285.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782554211094,2.6709571443461755e-08,0.0011782287620007,-0.0688806250691413,0.0,0.0,0.0,-0.0180538296699523,60.0,27.048208236694336,0.0,-9.465369998906681e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0001101560192182,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0001159998500952,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,8.567720942664891e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.000115999719128,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0005502461572177,285.114013671875,294.1499938964844,301.0648193359375,297.3739624023437,300.8000183105469,301.07489013671875,285.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737660970538,2.6184503454373963e-08,0.0011737400200217,-0.0675140991806984,0.0,0.0,0.0,-0.0177935361862182,60.0,26.859054565429688,0.0,-9.39337567729126e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0001101560192182,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0001159998500952,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,8.567720942664891e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.000115999719128,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0005502461572177,285.114013671875,294.1499938964844,301.0648193359375,297.3739624023437,300.8000183105469,301.07489013671875,285.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737660970538,2.6184503454373963e-08,0.0011737400200217,-0.0675140991806984,0.0,0.0,0.0,-0.0177935361862182,60.0,26.859054565429688,0.0,-9.39337567729126e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001097278800443,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0001155489881057,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,8.534420339856297e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.0001155488571384,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0005481076077558,285.1109924316406,294.1499938964844,301.0534973144531,297.363525390625,300.80523681640625,301.0633850097656,285.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692029656842,2.5650829016399257e-08,0.0011691773543134,-0.0661247968673706,0.0,0.0,0.0,-0.0175289753824472,60.0,26.67076873779297,0.0,-9.32048322965784e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001097278800443,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0001155489881057,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,8.534420339856297e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.0001155488571384,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0005481076077558,285.1109924316406,294.1499938964844,301.0534973144531,297.363525390625,300.80523681640625,301.0633850097656,285.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692029656842,2.5650829016399257e-08,0.0011691773543134,-0.0661247968673706,0.0,0.0,0.0,-0.0175289753824472,60.0,26.67076873779297,0.0,-9.32048322965784e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0001093046812457,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001151033429778,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,8.501504635205492e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0001151032120105,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0005459937965497,285.1083068847656,294.1499938964844,301.0425720214844,297.3534240722656,300.8100891113281,301.05230712890625,285.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646926868706,2.5123329194798323e-08,0.0011646675411611,-0.0647512003779411,0.0,0.0,0.0,-0.0172674749046564,60.0,26.48528289794922,0.0,-9.248712729004185e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0001093046812457,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001151033429778,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,8.501504635205492e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0001151032120105,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0005459937965497,285.1083068847656,294.1499938964844,301.0425720214844,297.3534240722656,300.8100891113281,301.05230712890625,285.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646926868706,2.5123329194798323e-08,0.0011646675411611,-0.0647512003779411,0.0,0.0,0.0,-0.0172674749046564,60.0,26.48528289794922,0.0,-9.248712729004185e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001089033248717,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0001146806898759,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,8.470287139061838e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0001146805589087,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0005439890082925,285.1059265136719,294.1499938964844,301.0319519042969,297.3436584472656,300.81451416015625,301.0416259765625,285.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604150058701,2.4623050265404345e-08,0.0011603904422372,-0.0634481459856033,0.0,0.0,0.0,-0.0170194692909717,60.0,26.3056869506836,0.0,-9.180901372474184e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001089033248717,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0001146806898759,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,8.470287139061838e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0001146805589087,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0005439890082925,285.1059265136719,294.1499938964844,301.0319519042969,297.3436584472656,300.81451416015625,301.0416259765625,285.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604150058701,2.4623050265404345e-08,0.0011603904422372,-0.0634481459856033,0.0,0.0,0.0,-0.0170194692909717,60.0,26.3056869506836,0.0,-9.180901372474184e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.000108717031253,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001144845155067,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,8.455797797068954e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0001144843845395,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0005430585006251,285.1048583984375,294.1499938964844,301.0267333984375,297.3388671875,300.8166198730469,301.0364074707031,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584305902943,2.4390843123001105e-08,0.0011584061430767,-0.0628432184457779,0.0,0.0,0.0,-0.0169043596833944,60.0,26.21916961669922,0.0,-9.149510304951036e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001085342300939,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0001142920154961,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,8.441579848295078e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0001142918845289,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0005421453970484,285.10382080078125,294.1499938964844,301.0216064453125,297.3341064453125,300.81866455078125,301.0311889648437,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564831947907,2.4162986278497562e-08,0.0011564590968191,-0.0622495636343956,0.0,0.0,0.0,-0.0167914070188999,60.0,26.13345718383789,0.0,-9.118760146975546e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0001082081143977,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001139485902967,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,8.416214404860511e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0001139484666055,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0005405165138654,285.1019897460937,294.1499938964844,301.01141357421875,297.32470703125,300.8225402832031,301.0209655761719,285.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530054034665,2.3756479450298684e-08,0.0011529816547408,-0.0611902922391891,0.0,0.0,0.0,-0.0165898781269788,60.0,25.97066116333008,0.0,-9.064029171668153e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0001082081143977,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001139485902967,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,8.416214404860511e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0001139484666055,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0005405165138654,285.1019897460937,294.1499938964844,301.01141357421875,297.32470703125,300.8225402832031,301.0209655761719,285.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530054034665,2.3756479450298684e-08,0.0011529816547408,-0.0611902922391891,0.0,0.0,0.0,-0.0165898781269788,60.0,25.97066116333008,0.0,-9.064029171668153e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001079469366231,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,0.0001136735590989,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,8.395899931201711e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001136734354076,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.000539211963769,285.1005249023437,294.1499938964844,301.0017395019531,297.3157958984375,300.8258972167969,301.01129150390625,285.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502216802909,2.3430908768773413e-08,0.0011501982808113,-0.0603417754173278,0.0,0.0,0.0,-0.016428479924798,60.0,25.8259220123291,0.0,-9.020313740393249e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0001079384383046,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0001136646096711,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,8.395239274250343e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0001136644859798,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0005391694721765,285.1004638671875,294.1499938964844,301.0013427734375,297.3154296875,300.8260498046875,301.0108947753906,285.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501309927552,2.3420314576583223e-08,0.0011501075932756,-0.0603141598403453,0.0,0.0,0.0,-0.0164232291281223,60.0,25.8204402923584,0.0,-9.018892654921729e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001077294436981,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001134445192292,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,8.378983329748735e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0001134444028139,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0005381256341934,285.0992431640625,294.1499938964844,300.9913024902344,297.30615234375,300.8292236328125,301.0008544921875,285.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479038512334,2.315976921352103e-08,0.0011478806845843,-0.0596350245177745,0.0,0.0,0.0,-0.0162940714508295,60.0,25.684144973754883,0.0,-8.983987243027516e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001077294436981,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001134445192292,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,8.378983329748735e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0001134444028139,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0005381256341934,285.0992431640625,294.1499938964844,300.9913024902344,297.30615234375,300.8292236328125,301.0008544921875,285.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479038512334,2.315976921352103e-08,0.0011478806845843,-0.0596350245177745,0.0,0.0,0.0,-0.0162940714508295,60.0,25.684144973754883,0.0,-8.983987243027516e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0001075863474397,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.000113293826871,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,8.367853297386318e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0001132937104557,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0005374108441174,285.09832763671875,294.1499938964844,300.981201171875,297.2968444824219,300.83209228515625,300.9908142089844,285.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463788105174,2.2981343050787493e-08,0.0011463557602837,-0.0591698922216892,0.0,0.0,0.0,-0.0162056200206279,60.0,25.562238693237305,0.0,-8.960122244161539e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0001075863474397,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.000113293826871,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,8.367853297386318e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0001132937104557,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0005374108441174,285.09832763671875,294.1499938964844,300.981201171875,297.2968444824219,300.83209228515625,300.9908142089844,285.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463788105174,2.2981343050787493e-08,0.0011463557602837,-0.0591698922216892,0.0,0.0,0.0,-0.0162056200206279,60.0,25.562238693237305,0.0,-8.960122244161539e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001075173568096,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0001132211764343,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,8.362487278645858e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001132210600189,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0005370663129724,285.097900390625,294.1499938964844,300.97613525390625,297.29217529296875,300.83349609375,300.9857788085937,285.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456444626674,2.2895322970839522e-08,0.001145621528849,-0.0589456334710121,0.0,0.0,0.0,-0.016162984073162,60.0,25.50303268432617,0.0,-8.948627794325149e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0001074810134014,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001131829048972,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,8.359660569112748e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0001131827884819,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0005368848214857,285.0975036621094,294.1499938964844,300.97100830078125,297.2874450683594,300.8348999023437,300.98077392578125,285.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452551698312,2.2849988567941185e-08,0.0011452323524281,-0.0588274411857128,0.0,0.0,0.0,-0.0161405000835657,60.0,25.44562530517578,0.0,-8.942573259673736e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001074887695722,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0001131910685217,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,8.360263018403202e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,0.0001131909521063,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0005369236459955,285.0969543457031,294.1499938964844,300.96063232421875,297.27789306640625,300.83740234375,300.9705505371094,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145334681496,2.2859550696807683e-08,0.0011453117476776,-0.0588523745536804,0.0,0.0,0.0,-0.0161452293395996,60.0,25.350215911865234,0.0,-8.943850815512634e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001074887695722,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0001131910685217,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,8.360263018403202e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,0.0001131909521063,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0005369236459955,285.0969543457031,294.1499938964844,300.96063232421875,297.27789306640625,300.83740234375,300.9705505371094,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145334681496,2.2859550696807683e-08,0.0011453117476776,-0.0588523745536804,0.0,0.0,0.0,-0.0161452293395996,60.0,25.350215911865234,0.0,-8.943850815512634e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
