time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001075777690857,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0001132847901317,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,8.367185364477336e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0001132846737164,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0005373682943172,285.0966186523437,294.1499938964844,300.95001220703125,297.2680969238281,300.83966064453125,300.9600830078125,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462816037237,2.2970363389163143e-08,0.00114625855349,-0.0591412670910358,0.0,0.0,0.0,-0.0162001606076955,60.0,25.27212142944336,0.0,-8.958654973412197e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001075777690857,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0001132847901317,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,8.367185364477336e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0001132846737164,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0005373682943172,285.0966186523437,294.1499938964844,300.95001220703125,297.2680969238281,300.83966064453125,300.9600830078125,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462816037237,2.2970363389163143e-08,0.00114625855349,-0.0591412670910358,0.0,0.0,0.0,-0.0162001606076955,60.0,25.27212142944336,0.0,-8.958654973412197e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0001077426641131,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0001134584308601,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,8.380009967368096e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001134583144448,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0005381919909268,285.0968322753906,294.1499938964844,300.9402770996094,297.2591247558594,300.8414611816406,300.9508972167969,285.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480380780994,2.317575287236196e-08,0.0011480149114504,-0.0596766918897628,0.0,0.0,0.0,-0.0163019821047782,60.0,25.221235275268555,0.0,-8.986127397747624e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0001077426641131,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0001134584308601,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,8.380009967368096e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001134583144448,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0005381919909268,285.0968322753906,294.1499938964844,300.9402770996094,297.2591247558594,300.8414611816406,300.9508972167969,285.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480380780994,2.317575287236196e-08,0.0011480149114504,-0.0596766918897628,0.0,0.0,0.0,-0.0163019821047782,60.0,25.221235275268555,0.0,-8.986127397747624e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001079140929505,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0001136389473685,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,8.393343159696087e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0001136388382292,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0005390484002418,285.0971984863281,294.1499938964844,300.9326477050781,297.2520751953125,300.8432006835937,300.94244384765625,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498640524223,2.3389285175312583e-08,0.0011498406529426,-0.060233287513256,0.0,0.0,0.0,-0.0164078380912542,60.0,25.175138473510746,0.0,-9.014733137746589e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001079140929505,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0001136389473685,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,8.393343159696087e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0001136388382292,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0005390484002418,285.0971984863281,294.1499938964844,300.9326477050781,297.2520751953125,300.8432006835937,300.94244384765625,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498640524223,2.3389285175312583e-08,0.0011498406529426,-0.060233287513256,0.0,0.0,0.0,-0.0164078380912542,60.0,25.175138473510746,0.0,-9.014733137746589e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0001080040310625,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0001137336585088,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,8.400338265346363e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001137335493694,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0005394977051764,285.09735107421875,294.1499938964844,300.9295349121094,297.24920654296875,300.8440856933594,300.9380798339844,285.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508235475048,2.3501320001173563e-08,0.0011508001480251,-0.060525294393301,0.0,0.0,0.0,-0.0164633858948946,60.0,25.152538299560547,0.0,-9.029758984979709e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001081091249943,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0001138443258241,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,8.408512076130137e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0001138442166848,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0005400226800702,285.0976867675781,294.1499938964844,300.9268798828125,297.24676513671875,300.8448791503906,300.9348449707031,285.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519419495016,2.3632233947523683e-08,0.0011519183171913,-0.0608664937317371,0.0,0.0,0.0,-0.0165282785892486,60.0,25.13712882995605,0.0,-9.047334259548736e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0001083209353964,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001140673630288,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,8.42498557176441e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001140672538895,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0005410807789303,285.0983581542969,294.1499938964844,300.9228820800781,297.2431030273437,300.8464660644531,300.92852783203125,285.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541963322088,2.3896085110664e-08,0.0011541724670678,-0.0615541003644466,0.0,0.0,0.0,-0.0166590716689825,60.0,25.10712623596192,0.0,-9.082807395088821e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0001083209353964,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001140673630288,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,8.42498557176441e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001140672538895,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0005410807789303,285.0983581542969,294.1499938964844,300.9228820800781,297.2431030273437,300.8464660644531,300.92852783203125,285.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541963322088,2.3896085110664e-08,0.0011541724670678,-0.0615541003644466,0.0,0.0,0.0,-0.0166590716689825,60.0,25.10712623596192,0.0,-9.082807395088821e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001085599360521,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001143190384027,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,8.443574188277125e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0001143189365393,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0005422746762633,285.0993957519531,294.1499938964844,300.9205017089844,297.24090576171875,300.8479309082031,300.9251403808594,285.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567434994503,2.4193829162300066e-08,0.0011567192850634,-0.0623299293220043,0.0,0.0,0.0,-0.0168066807091236,60.0,25.09172248840332,0.0,-9.122920374693424e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001085599360521,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001143190384027,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,8.443574188277125e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0001143189365393,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0005422746762633,285.0993957519531,294.1499938964844,300.9205017089844,297.24090576171875,300.8479309082031,300.9251403808594,285.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567434994503,2.4193829162300066e-08,0.0011567192850634,-0.0623299293220043,0.0,0.0,0.0,-0.0168066807091236,60.0,25.09172248840332,0.0,-9.122920374693424e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0001088007193175,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0001145725909736,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,8.462301775580272e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001145724891102,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0005434774793684,285.10076904296875,294.1499938964844,300.9195861816406,297.24005126953125,300.8493957519531,300.9230041503906,285.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593073140829,2.4493793659985386e-08,0.00115928275045,-0.0631114318966865,0.0,0.0,0.0,-0.0169553775340318,60.0,25.083066940307617,0.0,-9.163421310631749e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0001088007193175,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0001145725909736,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,8.462301775580272e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001145724891102,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0005434774793684,285.10076904296875,294.1499938964844,300.9195861816406,297.24005126953125,300.8493957519531,300.9230041503906,285.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593073140829,2.4493793659985386e-08,0.00115928275045,-0.0631114318966865,0.0,0.0,0.0,-0.0169553775340318,60.0,25.083066940307617,0.0,-9.163421310631749e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001090504520107,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0001148355731857,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,8.481724944431335e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0001148354713222,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0005447250441648,285.1023864746094,294.1499938964844,300.91998291015625,297.2403869628906,300.850830078125,300.9223937988281,285.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619681026786,2.480491900769266e-08,0.0011619431897997,-0.0639218911528587,0.0,0.0,0.0,-0.0171096175909042,60.0,25.08168601989746,0.0,-9.205524520439212e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001090504520107,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0001148355731857,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,8.481724944431335e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0001148354713222,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0005447250441648,285.1023864746094,294.1499938964844,300.91998291015625,297.2403869628906,300.850830078125,300.9223937988281,285.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619681026786,2.480491900769266e-08,0.0011619431897997,-0.0639218911528587,0.0,0.0,0.0,-0.0171096175909042,60.0,25.08168601989746,0.0,-9.205524520439212e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.000109176049591,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.0001149678355432,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,8.491493645124137e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0001149677264038,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0005453524063341,285.1033630371094,294.1499938964844,300.9206237792969,297.2409973144531,300.8515625,300.9228210449219,285.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633060639724,2.4961387623534392e-08,0.0011632811510935,-0.0643294304609298,0.0,0.0,0.0,-0.0171871837228536,60.0,25.08367919921875,0.0,-9.226734931644388e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0001093022801796,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0001151007527369,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,8.501311094732955e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001151006508735,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0005459829699248,285.1043701171875,294.1499938964844,300.9215393066406,297.2418212890625,300.852294921875,300.9233703613281,285.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646504281088,2.5118646718169657e-08,0.0011646252823993,-0.0647390037775039,0.0,0.0,0.0,-0.0172651410102844,60.0,25.08604431152344,0.0,-9.248076793255677e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0001095538173103,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001153656339738,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,8.520874689565971e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001153655321104,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0005472395569086,285.1064453125,294.1499938964844,300.9241027832031,297.24420166015625,300.85382080078125,300.9247741699219,285.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167330192402,2.5432019157278773e-08,0.0011673048138618,-0.065555065870285,0.0,0.0,0.0,-0.0174204930663108,60.0,25.091686248779297,0.0,-9.290678804063648e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0001095538173103,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001153656339738,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,8.520874689565971e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001153655321104,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0005472395569086,285.1064453125,294.1499938964844,300.9241027832031,297.24420166015625,300.85382080078125,300.9247741699219,285.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167330192402,2.5432019157278773e-08,0.0011673048138618,-0.065555065870285,0.0,0.0,0.0,-0.0174204930663108,60.0,25.091686248779297,0.0,-9.290678804063648e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0001097991626011,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001156239959527,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,8.53995734360069e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001156238940893,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0005484651192091,285.1087646484375,294.1499938964844,300.9275207519531,297.24737548828125,300.8553771972656,300.9271850585937,285.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169943716377,2.5737678654991214e-08,0.0011699179885908,-0.0663509145379066,0.0,0.0,0.0,-0.0175720192492008,60.0,25.09989547729492,0.0,-9.332326555977488e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0001097991626011,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001156239959527,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,8.53995734360069e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001156238940893,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0005484651192091,285.1087646484375,294.1499938964844,300.9275207519531,297.24737548828125,300.8553771972656,300.9271850585937,285.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169943716377,2.5737678654991214e-08,0.0011699179885908,-0.0663509145379066,0.0,0.0,0.0,-0.0175720192492008,60.0,25.09989547729492,0.0,-9.332326555977488e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.000110039160063,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0001158767190645,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,8.558623085264117e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.000115876624477,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0005496640224009,285.1112365722656,294.1499938964844,300.93170166015625,297.2511901855469,300.8569641113281,300.9301147460937,286.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725008953362,2.6036675038199064e-08,0.0011724748183041,-0.067129299044609,0.0,0.0,0.0,-0.0177202466875314,60.0,25.10914802551269,0.0,-9.373156473202472e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.000110039160063,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0001158767190645,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,8.558623085264117e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.000115876624477,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0005496640224009,285.1112365722656,294.1499938964844,300.93170166015625,297.2511901855469,300.8569641113281,300.9301147460937,286.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725008953362,2.6036675038199064e-08,0.0011724748183041,-0.067129299044609,0.0,0.0,0.0,-0.0177202466875314,60.0,25.10914802551269,0.0,-9.373156473202472e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0001102535388781,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001161024702014,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,8.575296669732779e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,0.000116102368338,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0005507349269464,285.1142578125,294.1499938964844,300.9364013671875,297.25555419921875,300.8587341308594,300.9345397949219,286.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747836833819,2.630374140721869e-08,0.0011747573735192,-0.0678244605660438,0.0,0.0,0.0,-0.0178526379168033,60.0,25.11988639831543,0.0,-9.409701107188084e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0001102535388781,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001161024702014,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,8.575296669732779e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,0.000116102368338,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0005507349269464,285.1142578125,294.1499938964844,300.9364013671875,297.25555419921875,300.8587341308594,300.9345397949219,286.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747836833819,2.630374140721869e-08,0.0011747573735192,-0.0678244605660438,0.0,0.0,0.0,-0.0178526379168033,60.0,25.11988639831543,0.0,-9.409701107188084e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0001103748072637,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0001162301705335,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,8.584729221183807e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.000116230075946,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0005513407522812,285.1156311035156,294.1499938964844,300.9389343261719,297.25787353515625,300.85955810546875,300.9363098144531,286.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760781053453,2.6454829438193883e-08,0.0011760515626519,-0.0682176947593689,0.0,0.0,0.0,-0.0179275497794151,60.0,25.12597846984864,0.0,-9.43040703305087e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001104713228414,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0001163318083854,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,8.59223582665436e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001163317137979,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0005518228863365,285.11724853515625,294.1499938964844,300.9415588378906,297.2602844238281,300.8604736328125,300.938720703125,286.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771039571613,2.6575067479939207e-08,0.0011770774144679,-0.0685306042432785,0.0,0.0,0.0,-0.0179871451109647,60.0,25.130535125732425,0.0,-9.446901572118804e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001106738200178,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001165450448752,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,8.607985364506021e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,0.0001165449502877,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0005528344772756,285.1204528808594,294.1499938964844,300.9469909667969,297.2652893066406,300.8623046875,300.943359375,286.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792638106271,2.6827333243772955e-08,0.0011792370351031,-0.0691870599985122,0.0,0.0,0.0,-0.0181122161448001,60.0,25.13998031616211,0.0,-9.481554030799089e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001106738200178,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001165450448752,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,8.607985364506021e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,0.0001165449502877,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0005528344772756,285.1204528808594,294.1499938964844,300.9469909667969,297.2652893066406,300.8623046875,300.943359375,286.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792638106271,2.6827333243772955e-08,0.0011792370351031,-0.0691870599985122,0.0,0.0,0.0,-0.0181122161448001,60.0,25.13998031616211,0.0,-9.481554030799089e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0001108539945562,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0001167347727459,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,8.621998131275177e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001167346781585,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0005537345423363,285.1238708496094,294.1499938964844,300.9525146484375,297.2704162597656,300.8642272949219,300.9485778808594,286.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811800068244,2.7051777706788016e-08,0.0011811529984697,-0.0697710439562797,0.0,0.0,0.0,-0.0182234663516283,60.0,25.14786148071289,0.0,-9.512439191894373e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0001108539945562,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0001167347727459,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,8.621998131275177e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001167346781585,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0005537345423363,285.1238708496094,294.1499938964844,300.9525146484375,297.2704162597656,300.8642272949219,300.9485778808594,286.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811800068244,2.7051777706788016e-08,0.0011811529984697,-0.0697710439562797,0.0,0.0,0.0,-0.0182234663516283,60.0,25.14786148071289,0.0,-9.512439191894373e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0001110228040488,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001169125316664,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,8.635127596789971e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0001169124443549,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0005545777967199,285.1274719238281,294.1499938964844,300.9580383300781,297.2755126953125,300.8661804199219,300.953857421875,286.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829786235466,2.7262064605793057e-08,0.0011829513823613,-0.0703181251883506,0.0,0.0,0.0,-0.0183277167379856,60.0,25.154220581054688,0.0,-9.541420809000557e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0001110228040488,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001169125316664,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,8.635127596789971e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0001169124443549,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0005545777967199,285.1274719238281,294.1499938964844,300.9580383300781,297.2755126953125,300.8661804199219,300.953857421875,286.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829786235466,2.7262064605793057e-08,0.0011829513823613,-0.0703181251883506,0.0,0.0,0.0,-0.0183277167379856,60.0,25.154220581054688,0.0,-9.541420809000557e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001111623641918,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0001170594914583,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,8.64598187035881e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0001170594041468,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0005552750080823,285.1315612792969,294.1499938964844,300.9634094238281,297.28045654296875,300.8682861328125,300.958984375,286.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844641994684,2.7435904215167284e-08,0.0011844367254525,-0.0707703381776809,0.0,0.0,0.0,-0.0184138901531696,60.0,25.155929565429688,0.0,-9.565412284473497e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001111623641918,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0001170594914583,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,8.64598187035881e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0001170594041468,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0005552750080823,285.1315612792969,294.1499938964844,300.9634094238281,297.28045654296875,300.8682861328125,300.958984375,286.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844641994684,2.7435904215167284e-08,0.0011844367254525,-0.0707703381776809,0.0,0.0,0.0,-0.0184138901531696,60.0,25.155929565429688,0.0,-9.565412284473497e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001112414320232,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0001171427575172,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,8.652132237330079e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0001171426702057,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0005556700052693,285.1335144042969,294.1499938964844,300.9659729003906,297.2828063964844,300.8692932128906,300.9616394042969,286.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853075120598,2.7534404978268867e-08,0.0011852799216285,-0.0710265487432479,0.0,0.0,0.0,-0.0184627268463373,60.0,25.15828895568848,0.0,-9.579019888406037e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0001113053076551,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,0.0001172100164694,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,8.657099533593282e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0001172099291579,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,0.0005559890996664,285.1356811523437,294.1499938964844,300.96844482421875,297.2850952148437,300.8703918457031,300.9640197753906,286.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185986213386,2.7613959119321407e-08,0.0011859586229547,-0.0712334737181663,0.0,0.0,0.0,-0.0185021571815013,60.0,25.157588958740234,0.0,-9.590016958327396e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0001114372716983,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001173489799839,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,8.667362999403849e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001173488926724,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0005566483014263,285.1399230957031,294.1499938964844,300.9730224609375,297.289306640625,300.8725280761719,300.9689636230469,286.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873940238729,2.7778337852168988e-08,0.0011873663170263,-0.0716609954833984,0.0,0.0,0.0,-0.0185836572200059,60.0,25.157394409179688,0.0,-9.612760010213608e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
