time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0001114372716983,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001173489799839,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,8.667362999403849e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001173488926724,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0005566483014263,285.1399230957031,294.1499938964844,300.9730224609375,297.289306640625,300.8725280761719,300.9689636230469,286.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873940238729,2.7778337852168988e-08,0.0011873663170263,-0.0716609954833984,0.0,0.0,0.0,-0.0185836572200059,60.0,25.157394409179688,0.0,-9.612760010213608e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.000111551998998,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.0001174697972601,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,8.676286233821884e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0001174697099486,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0005572214722633,285.14459228515625,294.1499938964844,300.9769592285156,297.2929382324219,300.8747253417969,300.97296142578125,286.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886139400303,2.7921235101757705e-08,0.001188586000353,-0.0720326229929924,0.0,0.0,0.0,-0.0186544861644506,60.0,25.151973724365234,0.0,-9.63255288866094e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.000111551998998,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.0001174697972601,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,8.676286233821884e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0001174697099486,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0005572214722633,285.14459228515625,294.1499938964844,300.9769592285156,297.2929382324219,300.8747253417969,300.97296142578125,286.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886139400303,2.7921235101757705e-08,0.001188586000353,-0.0720326229929924,0.0,0.0,0.0,-0.0186544861644506,60.0,25.151973724365234,0.0,-9.63255288866094e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0001116679923143,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.0001175919387605,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,8.68530769366771e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0001175918514491,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0005578009295277,285.1492614746094,294.1499938964844,300.98016357421875,297.2958679199219,300.8769226074219,300.9767761230469,286.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898503871634,2.8065706203506124e-08,0.0011898223310709,-0.072408303618431,0.0,0.0,0.0,-0.0187261123210191,60.0,25.146215438842773,0.0,-9.652583798924753e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0001116679923143,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.0001175919387605,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,8.68530769366771e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0001175918514491,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0005578009295277,285.1492614746094,294.1499938964844,300.98016357421875,297.2958679199219,300.8769226074219,300.9767761230469,286.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898503871634,2.8065706203506124e-08,0.0011898223310709,-0.072408303618431,0.0,0.0,0.0,-0.0187261123210191,60.0,25.146215438842773,0.0,-9.652583798924753e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001117650463129,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001176941441372,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,8.692856499692425e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0001176940568257,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0005582857993431,285.1546630859375,294.1499938964844,300.982421875,297.2979736328125,300.8790283203125,300.9781799316406,286.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011908825254067,2.81865819573568e-08,0.0011908543528988,-0.0727226063609123,0.0,0.0,0.0,-0.0187860280275344,60.0,25.13224983215332,0.0,-9.669359712916049e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001117650463129,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001176941441372,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,8.692856499692425e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0001176940568257,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0005582857993431,285.1546630859375,294.1499938964844,300.982421875,297.2979736328125,300.8790283203125,300.9781799316406,286.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011908825254067,2.81865819573568e-08,0.0011908543528988,-0.0727226063609123,0.0,0.0,0.0,-0.0187860280275344,60.0,25.13224983215332,0.0,-9.669359712916049e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0001118230356951,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0001177552039735,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,8.697366138221696e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001177551239379,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0005585754988715,285.1571655273437,294.1499938964844,300.9831848144531,297.2986755371094,300.880126953125,300.9798889160156,286.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915010400116,2.8258812179160493e-08,0.0011914727510884,-0.0729104131460189,0.0,0.0,0.0,-0.0188218392431736,60.0,25.12928009033203,0.0,-9.679391155259509e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.000111870431283,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0001178051097667,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,8.701052138349041e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0001178050224552,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0005588122294284,285.1597900390625,294.1499938964844,300.983642578125,297.2991027832031,300.8811950683594,300.9806213378906,286.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920043034479,2.8317831635149563e-08,0.0011919760145246,-0.0730638653039932,0.0,0.0,0.0,-0.0188510902225971,60.0,25.12188720703125,0.0,-9.687591528972916e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0001119636217481,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.000117903247883,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,8.708300447324291e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0001179031605715,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,0.000559277832508,285.1651306152344,294.1499938964844,300.983642578125,297.2991027832031,300.88330078125,300.9818420410156,286.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929981410503,2.8433897014679133e-08,0.0011929697357118,-0.0733656138181686,0.0,0.0,0.0,-0.0189086347818374,60.0,25.10629272460937,0.0,-9.703727954502028e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0001119636217481,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.000117903247883,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,8.708300447324291e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0001179031605715,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,0.000559277832508,285.1651306152344,294.1499938964844,300.983642578125,297.2991027832031,300.88330078125,300.9818420410156,286.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929981410503,2.8433897014679133e-08,0.0011929697357118,-0.0733656138181686,0.0,0.0,0.0,-0.0189086347818374,60.0,25.10629272460937,0.0,-9.703727954502028e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.000112042602268,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001179864120786,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,8.714442810742185e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.0001179863247671,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0005596723640337,285.1708374023437,294.1499938964844,300.9822998046875,297.2978515625,300.88525390625,300.9807434082031,286.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938381940126,2.8532245011092527e-08,0.0011938096722587,-0.0736212953925132,0.0,0.0,0.0,-0.0189573857933282,60.0,25.083091735839844,0.0,-9.717412297050033e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.000112042602268,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001179864120786,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,8.714442810742185e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.0001179863247671,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0005596723640337,285.1708374023437,294.1499938964844,300.9822998046875,297.2978515625,300.88525390625,300.9807434082031,286.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938381940126,2.8532245011092527e-08,0.0011938096722587,-0.0736212953925132,0.0,0.0,0.0,-0.0189573857933282,60.0,25.083091735839844,0.0,-9.717412297050033e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001121215245802,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0001180695180664,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,8.72058080858551e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0001180694380309,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0005600666627287,285.17657470703125,294.1499938964844,300.9794311523437,297.29522705078125,300.88720703125,300.9795837402344,286.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194680808112,2.8630529058659704e-08,0.0011946521699428,-0.0738767907023429,0.0,0.0,0.0,-0.0190061200410127,60.0,25.05978775024414,0.0,-9.731097350140773e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001121215245802,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0001180695180664,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,8.72058080858551e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0001180694380309,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0005600666627287,285.17657470703125,294.1499938964844,300.9794311523437,297.29522705078125,300.88720703125,300.9795837402344,286.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194680808112,2.8630529058659704e-08,0.0011946521699428,-0.0738767907023429,0.0,0.0,0.0,-0.0190061200410127,60.0,25.05978775024414,0.0,-9.731097350140773e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0001121786335716,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0001181296538561,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,8.725022053113207e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0001181295738206,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0005603519966825,285.1827697753906,294.1499938964844,300.9749450683594,297.29107666015625,300.88873291015625,300.9748229980469,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952862842008,2.8701622412086184e-08,0.0011952576460316,-0.074061594903469,0.0,0.0,0.0,-0.0190413501113653,60.0,25.02436065673828,0.0,-9.741002315877269e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0001121786335716,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0001181296538561,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,8.725022053113207e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0001181295738206,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0005603519966825,285.1827697753906,294.1499938964844,300.9749450683594,297.29107666015625,300.88873291015625,300.9748229980469,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952862842008,2.8701622412086184e-08,0.0011952576460316,-0.074061594903469,0.0,0.0,0.0,-0.0190413501113653,60.0,25.02436065673828,0.0,-9.741002315877269e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0001122133617172,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0001181662228191,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,8.727723616175354e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001181661427835,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0005605255137197,285.185791015625,294.1499938964844,300.9720153808594,297.28839111328125,300.8896179199219,300.9732360839844,286.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956566013395,2.8744869595698226e-08,0.001195627846755,-0.0741740092635154,0.0,0.0,0.0,-0.0190627928823232,60.0,25.00955581665039,0.0,-9.74702984990472e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0001122383837355,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0001181925763376,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,8.729669934837148e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.000118192496302,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0005606504855677,285.1889038085937,294.1499938964844,300.9686279296875,297.2852478027344,300.8903503417969,300.97039794921875,286.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959217954427,2.8776018012877106e-08,0.0011958930408582,-0.0742549747228622,0.0,0.0,0.0,-0.0190782286226749,60.0,24.99003219604492,0.0,-9.751372687105689e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.0001122853063861,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001182419873657,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,8.73331882758066e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001182419073302,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0005608849460259,285.1952209472656,294.1499938964844,300.9603576660156,297.27764892578125,300.89178466796875,300.96417236328125,286.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964233126491,2.8834424625756586e-08,0.0011963944416493,-0.0744067877531051,0.0,0.0,0.0,-0.0191071927547454,60.0,24.949106216430664,0.0,-9.759517638485705e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.0001122853063861,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001182419873657,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,8.73331882758066e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001182419073302,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0005608849460259,285.1952209472656,294.1499938964844,300.9603576660156,297.27764892578125,300.89178466796875,300.96417236328125,286.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964233126491,2.8834424625756586e-08,0.0011963944416493,-0.0744067877531051,0.0,0.0,0.0,-0.0191071927547454,60.0,24.949106216430664,0.0,-9.759517638485705e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001123141992138,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0001182724008685,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,8.73556564329192e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.000118272328109,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0005610293010249,285.201904296875,294.1499938964844,300.95001220703125,297.2680969238281,300.89263916015625,300.9535827636719,286.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967291356995,2.887035677190397e-08,0.0011967002646997,-0.0745001807808876,0.0,0.0,0.0,-0.0191249996423721,60.0,24.89954376220703,0.0,-9.764530517486493e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001123141992138,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0001182724008685,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,8.73556564329192e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.000118272328109,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0005610293010249,285.201904296875,294.1499938964844,300.95001220703125,297.2680969238281,300.89263916015625,300.9535827636719,286.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967291356995,2.887035677190397e-08,0.0011967002646997,-0.0745001807808876,0.0,0.0,0.0,-0.0191249996423721,60.0,24.89954376220703,0.0,-9.764530517486493e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001123444017139,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001183042113552,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,8.73791505000554e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001183041313197,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0005611802334897,285.20855712890625,294.1499938964844,300.9363098144531,297.2593994140625,300.8935546875,300.9434814453125,286.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970531195402,2.8907930271770965e-08,0.001197024132125,-0.0745978355407714,0.0,0.0,0.0,-0.0191436391323804,60.0,24.84984397888184,0.0,-9.769773612333665e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001123444017139,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001183042113552,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,8.73791505000554e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001183041313197,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0005611802334897,285.20855712890625,294.1499938964844,300.9363098144531,297.2593994140625,300.8935546875,300.9434814453125,286.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970531195402,2.8907930271770965e-08,0.001197024132125,-0.0745978355407714,0.0,0.0,0.0,-0.0191436391323804,60.0,24.84984397888184,0.0,-9.769773612333665e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001123631009249,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0001183238928206,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,8.739368786336854e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.000118323820061,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0005612736567854,285.2153625488281,294.1499938964844,300.9183044433594,297.2543334960937,300.8941345214844,300.9294738769531,286.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972489301115,2.89311596901598e-08,0.0011972200591117,-0.0746582150459289,0.0,0.0,0.0,-0.0191551409661769,60.0,24.80126953125,0.0,-9.773015818836941e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001123631009249,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0001183238928206,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,8.739368786336854e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.000118323820061,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0005612736567854,285.2153625488281,294.1499938964844,300.9183044433594,297.2543334960937,300.8941345214844,300.9294738769531,286.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972489301115,2.89311596901598e-08,0.0011972200591117,-0.0746582150459289,0.0,0.0,0.0,-0.0191551409661769,60.0,24.80126953125,0.0,-9.773015818836941e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0001123711044783,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0001183323256555,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,8.739990880712867e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0001183322456199,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0005613137036561,285.2188415527344,294.1499938964844,300.90777587890625,297.2530822753906,300.8942565917969,300.9208374023437,286.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973340297117,2.8941100183033093e-08,0.0011973050422966,-0.0746840462088584,0.0,0.0,0.0,-0.0191600695252418,60.0,24.77892303466797,0.0,-9.774403508799878e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0001123778783949,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001183394560939,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,8.740517660044134e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0001183393833343,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0005613475223071,285.22235107421875,294.1499938964844,300.89630126953125,297.2525939941406,300.894287109375,300.9110717773437,286.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974058579653,2.8949507679953967e-08,0.0011973769869655,-0.0747058987617492,0.0,0.0,0.0,-0.0191642362624406,60.0,24.758106231689453,0.0,-9.775577325399357e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0001123880283557,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001183501444756,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,8.741307101445273e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0001183500717161,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0005613982793875,285.2295227050781,294.1499938964844,300.87060546875,297.2538146972656,300.8938903808594,300.8883056640625,286.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.896209316816112e-08,0.0011974845547229,-0.0747386068105697,0.0,0.0,0.0,-0.0191704761236906,60.0,24.721435546875,0.0,-9.777334497584889e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0001123880283557,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001183501444756,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,8.741307101445273e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0001183500717161,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0005613982793875,285.2295227050781,294.1499938964844,300.87060546875,297.2538146972656,300.8938903808594,300.8883056640625,286.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.896209316816112e-08,0.0011974845547229,-0.0747386068105697,0.0,0.0,0.0,-0.0191704761236906,60.0,24.721435546875,0.0,-9.777334497584889e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0001123944894061,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,0.000118356947496,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,8.741809870116413e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0001183568747364,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0005614306428469,285.2368469238281,294.1499938964844,300.8414611816406,297.2577514648437,300.8929138183594,300.8619384765625,286.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.89700814448679e-08,0.0011975528905168,-0.0747593715786933,0.0,0.0,0.0,-0.0191744361072778,60.0,24.69073486328125,0.0,-9.778450049680033e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0001123944894061,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,0.000118356947496,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,8.741809870116413e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0001183568747364,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0005614306428469,285.2368469238281,294.1499938964844,300.8414611816406,297.2577514648437,300.8929138183594,300.8619384765625,286.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.89700814448679e-08,0.0011975528905168,-0.0747593715786933,0.0,0.0,0.0,-0.0191744361072778,60.0,24.69073486328125,0.0,-9.778450049680033e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001123972906498,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0001183598942589,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,8.742027421249077e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001183598214993,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0005614446708932,285.2443542480469,294.1499938964844,300.8092041015625,297.2640991210937,300.8912658691406,300.8321838378906,286.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973508037211104e-08,0.0011975822271779,-0.0747682750225067,0.0,0.0,0.0,-0.0191761348396539,60.0,24.66556739807129,0.0,-9.778928244941198e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001123972906498,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0001183598942589,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,8.742027421249077e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001183598214993,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0005614446708932,285.2443542480469,294.1499938964844,300.8092041015625,297.2640991210937,300.8912658691406,300.8321838378906,286.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973508037211104e-08,0.0011975822271779,-0.0747682750225067,0.0,0.0,0.0,-0.0191761348396539,60.0,24.66556739807129,0.0,-9.778928244941198e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001123968904721,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001183594722533,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,8.741996134631336e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0001183593994937,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0005614426918327,285.2520446777344,294.1499938964844,300.77410888671875,297.27252197265625,300.8889465332031,300.79937744140625,286.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294493209301e-08,0.0011975773377344,-0.0747668147087097,0.0,0.0,0.0,-0.0191758554428815,60.0,24.64548110961914,0.0,-9.778849374697529e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001123968904721,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001183594722533,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,8.741996134631336e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0001183593994937,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0005614426918327,285.2520446777344,294.1499938964844,300.77410888671875,297.27252197265625,300.8889465332031,300.79937744140625,286.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294493209301e-08,0.0011975773377344,-0.0747668147087097,0.0,0.0,0.0,-0.0191758554428815,60.0,24.64548110961914,0.0,-9.778849374697529e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0001123956899391,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0001183582062367,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,8.741902274778113e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0001183581407531,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0005614367546513,285.2559509277344,294.1499938964844,300.75555419921875,297.27740478515625,300.88751220703125,300.781982421875,286.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971419041567973e-08,0.0011975642992183,-0.0747628435492515,0.0,0.0,0.0,-0.0191750992089509,60.0,24.63710021972656,0.0,-9.778636211876801e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001123937254305,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0001183561325888,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,8.741749479668215e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0001183560671051,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0005614269175566,285.2599182128906,294.1499938964844,300.7364501953125,297.28271484375,300.88592529296875,300.7638854980469,286.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975719826295,2.896893391834965e-08,0.0011975431116297,-0.074756383895874,0.0,0.0,0.0,-0.0191738680005073,60.0,24.62973403930664,0.0,-9.77828946702175e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
