time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0001123878319049,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.000118349918921,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,8.74129036674276e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0001183498534373,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0005613975226879,285.2679443359375,294.1499938964844,300.696533203125,297.2943725585937,300.882080078125,300.72576904296875,286.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961524733972523e-08,0.0011974797816947,-0.0747371315956115,0.0,0.0,0.0,-0.019170194864273,60.0,24.6180477142334,0.0,-9.777254916798485e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0001123878319049,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.000118349918921,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,8.74129036674276e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0001183498534373,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0005613975226879,285.2679443359375,294.1499938964844,300.696533203125,297.2943725585937,300.882080078125,300.72576904296875,286.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961524733972523e-08,0.0011974797816947,-0.0747371315956115,0.0,0.0,0.0,-0.019170194864273,60.0,24.6180477142334,0.0,-9.777254916798485e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0001123799447668,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0001183416170533,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,8.740677003515884e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001183415515697,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0005613581743091,285.276123046875,294.1499938964844,300.6546325683594,297.3072204589844,300.8774719238281,300.6855163574219,286.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951641084518087e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652942448854,60.0,24.60967445373535,0.0,-9.775875042805637e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0001123799447668,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0001183416170533,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,8.740677003515884e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001183415515697,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0005613581743091,285.276123046875,294.1499938964844,300.6546325683594,297.3072204589844,300.8774719238281,300.6855163574219,286.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951641084518087e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652942448854,60.0,24.60967445373535,0.0,-9.775875042805637e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001123702022596,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001183313579531,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,8.739918848732486e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001183312924695,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0005613095709122,285.28448486328125,294.1499938964844,300.6110534667969,297.3209533691406,300.8720397949219,300.6433410644531,286.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.60384559631348,0.0,-9.77417187186802e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001123702022596,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001183313579531,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,8.739918848732486e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001183312924695,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0005613095709122,285.28448486328125,294.1499938964844,300.6110534667969,297.3209533691406,300.8720397949219,300.6433410644531,286.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.60384559631348,0.0,-9.77417187186802e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0001123590263887,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0001183195927296,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,8.739050099393353e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.000118319527246,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0005612538079731,285.2929992675781,294.1499938964844,300.56610107421875,297.3352966308594,300.8657531738281,300.599609375,286.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.8925455808348488e-08,0.0011971713975071,-0.074643388390541,0.0,0.0,0.0,-0.0191523134708404,60.0,24.60002517700196,0.0,-9.772220010972889e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0001123590263887,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0001183195927296,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,8.739050099393353e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.000118319527246,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0005612538079731,285.2929992675781,294.1499938964844,300.56610107421875,297.3352966308594,300.8657531738281,300.599609375,286.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.8925455808348488e-08,0.0011971713975071,-0.074643388390541,0.0,0.0,0.0,-0.0191523134708404,60.0,24.60002517700196,0.0,-9.772220010972889e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0001123530309996,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0001183132699225,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,8.738582982914522e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0001183132117148,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0005612238310277,285.2973022460937,294.1499938964844,300.5431823730469,297.34259033203125,300.8623352050781,300.5772399902344,286.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917950700702025e-08,0.0011971072526648,-0.0746238827705383,0.0,0.0,0.0,-0.0191485937684774,60.0,24.598691940307617,0.0,-9.771172670980377e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001123467664001,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0001183066779049,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,8.738096221350133e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001183066124212,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0005611925735138,285.3016357421875,294.1499938964844,300.5200500488281,297.3499450683594,300.85870361328125,300.5545654296875,286.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910118743397103e-08,0.0011970403138548,-0.0746035277843475,0.0,0.0,0.0,-0.0191447101533412,60.0,24.59754753112793,0.0,-9.770079145710042e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0001123337278841,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0001182929408969,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,8.737081225262955e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.0001182928826892,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0005611274973489,285.3104553222656,294.1499938964844,300.4731750488281,297.3646240234375,300.85076904296875,300.5084533691406,286.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893806458540894e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.595748901367188,0.0,-9.767803277327405e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0001123337278841,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0001182929408969,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,8.737081225262955e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.0001182928826892,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0005611274973489,285.3104553222656,294.1499938964844,300.4731750488281,297.3646240234375,300.85076904296875,300.5084533691406,286.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893806458540894e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.595748901367188,0.0,-9.767803277327405e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001123203255701,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,0.0001182788328151,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,8.736039308132604e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0001182787673315,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0005610606167465,285.3194274902344,294.1499938964844,300.42578125,297.37908935546875,300.8420104980469,300.46160888671875,286.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.019128318876028,60.0,24.59428024291992,0.0,-9.765464881184017e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001123203255701,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,0.0001182788328151,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,8.736039308132604e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0001182787673315,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0005610606167465,285.3194274902344,294.1499938964844,300.42578125,297.37908935546875,300.8420104980469,300.46160888671875,286.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.019128318876028,60.0,24.59428024291992,0.0,-9.765464881184017e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001123068941524,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001182646810775,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,8.734993753023446e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001182646155939,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0005609935033135,285.3285522460937,294.1499938964844,300.378173828125,297.3930969238281,300.8324279785156,300.4143371582031,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860252854201466e-08,0.0011966140009462,-0.0744739174842834,0.0,0.0,0.0,-0.0191199909895658,60.0,24.592262268066406,0.0,-9.763120800698745e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001123068941524,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001182646810775,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,8.734993753023446e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001182646155939,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0005609935033135,285.3285522460937,294.1499938964844,300.378173828125,297.3930969238281,300.8324279785156,300.4143371582031,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860252854201466e-08,0.0011966140009462,-0.0744739174842834,0.0,0.0,0.0,-0.0191199909895658,60.0,24.592262268066406,0.0,-9.763120800698745e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001122937901527,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0001182508785859,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,8.733974391361699e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,0.0001182508203783,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0005609281361103,285.3377990722656,294.1499938964844,300.3305969238281,297.4063720703125,300.8220520019531,300.3669128417969,286.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843869515071684e-08,0.0011964739533141,-0.074431337416172,0.0,0.0,0.0,-0.01911186799407,60.0,24.589231491088867,0.0,-9.76083569526054e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001122937901527,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0001182508785859,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,8.733974391361699e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,0.0001182508203783,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0005609281361103,285.3377990722656,294.1499938964844,300.3305969238281,297.4063720703125,300.8220520019531,300.3669128417969,286.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843869515071684e-08,0.0011964739533141,-0.074431337416172,0.0,0.0,0.0,-0.01911186799407,60.0,24.589231491088867,0.0,-9.76083569526054e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0001122874091379,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001182441556011,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,8.733478171052411e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0001182440973934,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0005608962383121,285.3424987792969,294.1499938964844,300.30694580078125,297.4126892089844,300.81658935546875,300.3432006835937,286.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.8835890120149088e-08,0.0011964057339355,-0.0744105949997901,0.0,0.0,0.0,-0.0191079135984182,60.0,24.58728790283203,0.0,-9.759722274793604e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0001122813046094,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001182377309305,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,8.733003051020205e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0001182376727228,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0005608657957054,285.3471984863281,294.1499938964844,300.28338623046875,297.418701171875,300.8109436035156,300.3195495605469,286.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963692959398,2.8828257114810185e-08,0.0011963404249399,-0.0743907541036605,0.0,0.0,0.0,-0.019104128703475,60.0,24.584760665893555,0.0,-9.758657881775434e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0001122700778068,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001182259074994,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,8.732129936106503e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0001182258492917,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.000560809741728,285.35675048828125,294.1499938964844,300.2368469238281,297.4298400878906,300.7990417480469,300.272705078125,286.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814216790351572e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971679985523,60.0,24.57778549194336,0.0,-9.756698915452945e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0001122700778068,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001182259074994,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,8.732129936106503e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0001182258492917,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.000560809741728,285.35675048828125,294.1499938964844,300.2368469238281,297.4298400878906,300.7990417480469,300.272705078125,286.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814216790351572e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971679985523,60.0,24.57778549194336,0.0,-9.756698915452945e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001122601242968,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001182154228445,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,8.731355774216354e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001182153719128,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,0.0005607600905932,285.3664245605469,294.1499938964844,300.1911926269531,297.4395751953125,300.78643798828125,300.2265319824219,286.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.8801757423480012e-08,0.0011961138807237,-0.074321873486042,0.0,0.0,0.0,-0.0190909933298826,60.0,24.568464279174805,0.0,-9.75496163846401e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001122601242968,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001182154228445,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,8.731355774216354e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001182153719128,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,0.0005607600905932,285.3664245605469,294.1499938964844,300.1911926269531,297.4395751953125,300.78643798828125,300.2265319824219,286.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.8801757423480012e-08,0.0011961138807237,-0.074321873486042,0.0,0.0,0.0,-0.0190909933298826,60.0,24.568464279174805,0.0,-9.75496163846401e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,0.0001122520479839,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.00011820691725,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,8.730727131478488e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0001182068663183,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0005607197526842,285.3762512207031,294.1499938964844,300.14678955078125,297.4476928710937,300.7731628417969,300.18133544921875,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791644623993323e-08,0.0011960273841395,-0.074295587837696,0.0,0.0,0.0,-0.0190859790891408,60.0,24.55583381652832,0.0,-9.753551211133529e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,0.0001122520479839,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.00011820691725,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,8.730727131478488e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0001182068663183,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0005607197526842,285.3762512207031,294.1499938964844,300.14678955078125,297.4476928710937,300.7731628417969,300.18133544921875,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791644623993323e-08,0.0011960273841395,-0.074295587837696,0.0,0.0,0.0,-0.0190859790891408,60.0,24.55583381652832,0.0,-9.753551211133529e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001122461253544,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001182006817543,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,8.73026656336151e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0001182006235467,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0005606902414001,285.3861999511719,294.1499938964844,300.1038818359375,297.4539794921875,300.75927734375,300.137451171875,286.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959925759583,2.8784210570620417e-08,0.0011959638213738,-0.0742762684822082,0.0,0.0,0.0,-0.0190822929143905,60.0,24.5395736694336,0.0,-9.752514529282053e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001122461253544,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001182006817543,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,8.73026656336151e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0001182006235467,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0005606902414001,285.3861999511719,294.1499938964844,300.1038818359375,297.4539794921875,300.75927734375,300.137451171875,286.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959925759583,2.8784210570620417e-08,0.0011959638213738,-0.0742762684822082,0.0,0.0,0.0,-0.0190822929143905,60.0,24.5395736694336,0.0,-9.752514529282053e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,0.0001122439789469,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,0.0001181984189315,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,8.730099216336384e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.0001181983679998,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0005606795311905,285.3912353515625,294.1499938964844,300.0830993652344,297.45635986328125,300.7521057128906,300.1159973144531,286.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959695257246,2.8781510508224528e-08,0.0011959407711401,-0.0742692500352859,0.0,0.0,0.0,-0.0190809555351734,60.0,24.530065536499023,0.0,-9.7521379416321e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0001122426256188,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0001181969928438,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,8.72999444254674e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0001181969419121,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.0005606727791018,285.3962707519531,294.1499938964844,300.06280517578125,297.4582214355469,300.74481201171875,300.09503173828125,286.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959549738094,2.8779799876588186e-08,0.0011959262192249,-0.0742648020386695,0.0,0.0,0.0,-0.0190801080316305,60.0,24.519346237182617,0.0,-9.75189990981562e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,0.0001122423855122,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,0.0001181967381853,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,8.729975525056943e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,0.0001181966872536,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0005606716149486,285.406494140625,294.1499938964844,300.0238037109375,297.4602355957031,300.72979736328125,300.0546569824219,286.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779448157933984e-08,0.0011959231924265,-0.0742638930678367,0.0,0.0,0.0,-0.0190799329429864,60.0,24.49399948120117,0.0,-9.751850882366853e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,0.0001122423855122,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,0.0001181967381853,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,8.729975525056943e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,0.0001181966872536,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0005606716149486,285.406494140625,294.1499938964844,300.0238037109375,297.4602355957031,300.72979736328125,300.0546569824219,286.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779448157933984e-08,0.0011959231924265,-0.0742638930678367,0.0,0.0,0.0,-0.0190799329429864,60.0,24.49399948120117,0.0,-9.751850882366853e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001122451431001,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0001181996412924,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,8.7301894382108e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.0001181995903607,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.0005606854101642,285.4168395996094,294.1499938964844,299.9871826171875,297.4598083496094,300.71435546875,300.016357421875,286.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959808180108,2.8782837446783563e-08,0.0011959520634263,-0.0742726996541023,0.0,0.0,0.0,-0.019081613048911,60.0,24.463865280151367,0.0,-9.752323393286133e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001122451431001,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0001181996412924,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,8.7301894382108e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.0001181995903607,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.0005606854101642,285.4168395996094,294.1499938964844,299.9871826171875,297.4598083496094,300.71435546875,300.016357421875,286.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959808180108,2.8782837446783563e-08,0.0011959520634263,-0.0742726996541023,0.0,0.0,0.0,-0.019081613048911,60.0,24.463865280151367,0.0,-9.752323393286133e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0001122516623581,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001182065097964,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,8.730696572456509e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001182064588647,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0005607180064544,285.42730712890625,294.1499938964844,299.9532470703125,297.45672607421875,300.698486328125,299.9804992675781,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790916317689152e-08,0.0011960210977122,-0.0742936953902244,0.0,0.0,0.0,-0.0190856177359819,60.0,24.42803955078125,0.0,-9.753450314065049e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0001122516623581,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001182065097964,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,8.730696572456509e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001182064588647,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0005607180064544,285.42730712890625,294.1499938964844,299.9532470703125,297.45672607421875,300.698486328125,299.9804992675781,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790916317689152e-08,0.0011960210977122,-0.0742936953902244,0.0,0.0,0.0,-0.0190856177359819,60.0,24.42803955078125,0.0,-9.753450314065049e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,0.000112262154289,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0001182175547,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,8.731512207305059e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,0.0001182175037683,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0005607704515568,285.4378967285156,294.1499938964844,299.9222412109375,297.4508361816406,300.68231201171875,299.9473876953125,286.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961612617596,2.880394234239248e-08,0.0011961325071752,-0.0743275582790374,0.0,0.0,0.0,-0.0190920755267143,60.0,24.386199951171875,0.0,-9.755266461297653e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,0.000112262154289,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0001182175547,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,8.731512207305059e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,0.0001182175037683,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0005607704515568,285.4378967285156,294.1499938964844,299.9222412109375,297.4508361816406,300.68231201171875,299.9473876953125,286.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961612617596,2.880394234239248e-08,0.0011961325071752,-0.0743275582790374,0.0,0.0,0.0,-0.0190920755267143,60.0,24.386199951171875,0.0,-9.755266461297653e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,0.0001122688699979,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0001182246196549,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,8.732034621061757e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.0001182245687232,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0005608039791695,285.4432373046875,294.1499938964844,299.907958984375,297.44677734375,300.6741027832031,299.931884765625,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962326243519,2.8812284114110298e-08,0.0011962038697674,-0.0743492320179939,0.0,0.0,0.0,-0.0190962105989456,60.0,24.363018035888672,0.0,-9.756429619756093e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
