time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.0001122768371715,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.000118233008834,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,8.732653805054724e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0001182329651783,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0005608438514173,285.4486083984375,294.1499938964844,299.89453125,297.4419250488281,300.6658630371094,299.9172058105469,286.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963173747062,2.8822192632560493e-08,0.0011962885037064,-0.0743749886751174,0.0,0.0,0.0,-0.0191011223942041,60.0,24.33805656433105,0.0,-9.757811625377145e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001122965841204,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001182538107968,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,8.734189759707078e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001182537598651,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0005609425134025,285.4594421386719,294.1499938964844,299.870361328125,297.42974853515625,300.64923095703125,299.8905334472656,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965273879468,2.884675964764937e-08,0.001196498516947,-0.0744388476014137,0.0,0.0,0.0,-0.0191133003681898,60.0,24.28246688842773,0.0,-9.761238572991716e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001122965841204,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001182538107968,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,8.734189759707078e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001182537598651,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0005609425134025,285.4594421386719,294.1499938964844,299.870361328125,297.42974853515625,300.64923095703125,299.8905334472656,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965273879468,2.884675964764937e-08,0.001196498516947,-0.0744388476014137,0.0,0.0,0.0,-0.0191133003681898,60.0,24.28246688842773,0.0,-9.761238572991716e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,0.0001123162946896,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,0.000118274554552,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,8.735722076380625e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0001182745036203,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0005610410007648,285.4704284667969,294.1499938964844,299.8500061035156,297.4141540527344,300.6325378417969,299.8677673339844,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967368191108,2.8871269819319426e-08,0.0011967079481109,-0.0745025500655174,0.0,0.0,0.0,-0.0191254504024982,60.0,24.219594955444336,0.0,-9.764658415178928e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,0.0001123162946896,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,0.000118274554552,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,8.735722076380625e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0001182745036203,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0005610410007648,285.4704284667969,294.1499938964844,299.8500061035156,297.4141540527344,300.6325378417969,299.8677673339844,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967368191108,2.8871269819319426e-08,0.0011967079481109,-0.0745025500655174,0.0,0.0,0.0,-0.0191254504024982,60.0,24.219594955444336,0.0,-9.764658415178928e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001123365509556,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0001182958876597,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,8.737298048799857e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,0.000118295844004,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0005611422238871,285.4814758300781,294.1499938964844,299.8334655761719,297.3971862792969,300.61578369140625,299.847900390625,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969530023634,2.8896472770156844e-08,0.0011969241313636,-0.0745680555701255,0.0,0.0,0.0,-0.0191379487514495,60.0,24.150840759277344,0.0,-9.768174891178205e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001123365509556,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0001182958876597,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,8.737298048799857e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,0.000118295844004,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0005611422238871,285.4814758300781,294.1499938964844,299.8334655761719,297.3971862792969,300.61578369140625,299.847900390625,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969530023634,2.8896472770156844e-08,0.0011969241313636,-0.0745680555701255,0.0,0.0,0.0,-0.0191379487514495,60.0,24.150840759277344,0.0,-9.768174891178205e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0001123293186537,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001182882770081,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,8.736735617276281e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0001182882260764,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.0005611061351373,285.49267578125,294.1499938964844,299.8203430175781,297.3810119628906,300.5991516113281,299.8323974609375,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968752369284,2.8887420455703253e-08,0.0011968463659286,-0.074544534087181,0.0,0.0,0.0,-0.0191334597766399,60.0,24.07733726501465,0.0,-9.766911546194025e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0001123293186537,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001182882770081,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,8.736735617276281e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0001182882260764,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.0005611061351373,285.49267578125,294.1499938964844,299.8203430175781,297.3810119628906,300.5991516113281,299.8323974609375,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968752369284,2.8887420455703253e-08,0.0011968463659286,-0.074544534087181,0.0,0.0,0.0,-0.0191334597766399,60.0,24.07733726501465,0.0,-9.766911546194025e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0001123209949582,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0001182795022032,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,8.736088057048619e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,0.0001182794585474,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,0.0005610645166598,285.4983215332031,294.1499938964844,299.81500244140625,297.3731689453125,300.5908508300781,299.8256225585937,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967859463766,2.8877018110051722e-08,0.0011967570753768,-0.0745174959301948,0.0,0.0,0.0,-0.0191283002495765,60.0,24.03976821899414,0.0,-9.765460617927604e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0001123061374528,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.0001182638588943,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,8.734931907383725e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,0.0001182638079626,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0005609903600998,285.5039978027344,294.1499938964844,299.8103942871094,297.36553955078125,300.5826110839844,299.8197326660156,286.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966276215389,2.8858481826432584e-08,0.0011965987505391,-0.0744693130254745,0.0,0.0,0.0,-0.0191191118210554,60.0,24.001367568969727,0.0,-9.7628735318267e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.000112260444439,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.0001182157429866,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,8.731378329684958e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0001182156993309,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0005607621278613,285.515380859375,294.1499938964844,299.80340576171875,297.3507080078125,300.5662841796875,299.8105163574219,286.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196140772663,2.8801501628095145e-08,0.0011961119016632,-0.0743212103843689,0.0,0.0,0.0,-0.0190908666700124,60.0,23.922536849975582,0.0,-9.754926111327222e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.000112260444439,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,0.0001182157429866,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,8.731378329684958e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0001182156993309,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0005607621278613,285.515380859375,294.1499938964844,299.80340576171875,297.3507080078125,300.5662841796875,299.8105163574219,286.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196140772663,2.8801501628095145e-08,0.0011961119016632,-0.0743212103843689,0.0,0.0,0.0,-0.0190908666700124,60.0,23.922536849975582,0.0,-9.754926111327222e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0001121994137065,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.000118151474453,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,8.726631494937465e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0001181514307972,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0005604572943411,285.5268859863281,294.1499938964844,299.799072265625,297.33648681640625,300.5502014160156,299.8038635253906,286.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119549036026,2.8725406053808924e-08,0.0011954616056755,-0.0741234123706817,0.0,0.0,0.0,-0.0190531443804502,60.0,23.841768264770508,0.0,-9.744316997739588e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0001121994137065,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.000118151474453,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,8.726631494937465e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0001181514307972,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0005604572943411,285.5268859863281,294.1499938964844,299.799072265625,297.33648681640625,300.5502014160156,299.8038635253906,286.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119549036026,2.8725406053808924e-08,0.0011954616056755,-0.0741234123706817,0.0,0.0,0.0,-0.0190531443804502,60.0,23.841768264770508,0.0,-9.744316997739588e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0001121602399507,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0001181102197733,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,8.723584323888645e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,0.0001181101761176,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,0.0005602616583928,285.5329284667969,294.1499938964844,299.7978210449219,297.32928466796875,300.5419616699219,299.801513671875,287.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950724292546,2.86765651225096e-08,0.0011950437910854,-0.0739964544773101,0.0,0.0,0.0,-0.0190289299935102,60.0,23.7988224029541,0.0,-9.737510708873742e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0001121189343393,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,0.0001180667240987,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,8.720371261006221e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,0.000118066673167,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0005600553122349,285.5385131835937,294.1499938964844,299.7972106933594,297.3227844238281,300.5344543457031,299.80010986328125,287.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946322629228,2.8625064985021712e-08,0.0011946037411689,-0.0738625898957252,0.0,0.0,0.0,-0.01900340244174,60.0,23.758525848388672,0.0,-9.730336358870773e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001120247397921,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0001179675309685,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,8.7130450992845e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001179674873128,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0005595848197117,285.5502014160156,294.1499938964844,299.7975158691406,297.3095397949219,300.5190124511719,299.7985534667969,287.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193628530018,2.850764069251e-08,0.0011936000082641,-0.0735573321580886,0.0,0.0,0.0,-0.0189451910555362,60.0,23.67354202270508,0.0,-9.713988191606405e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001120247397921,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0001179675309685,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,8.7130450992845e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001179674873128,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0005595848197117,285.5502014160156,294.1499938964844,299.7975158691406,297.3095397949219,300.5190124511719,299.7985534667969,287.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193628530018,2.850764069251e-08,0.0011936000082641,-0.0735573321580886,0.0,0.0,0.0,-0.0189451910555362,60.0,23.67354202270508,0.0,-9.713988191606405e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.000111971530714,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.000117911498819,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,8.708906534593552e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001179114551632,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.000559319043532,285.5560913085937,294.1499938964844,299.7984313964844,297.30303955078125,300.5114440917969,299.7986145019531,287.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930611217394,2.84413115281268e-08,0.0011930325999855,-0.0733848959207534,0.0,0.0,0.0,-0.0189123079180717,60.0,23.63023567199707,0.0,-9.704759662554353e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0001119148146244,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0001178517704829,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,8.704495121492073e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001178517268272,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0005590357468463,285.5619812011719,294.1499938964844,299.7998046875,297.2966613769531,300.50396728515625,299.7991943359375,287.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924566933885,2.8370616078632338e-08,0.0011924282880499,-0.0732010975480079,0.0,0.0,0.0,-0.0188772622495889,60.0,23.58646011352539,0.0,-9.694928593262377e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001117908323067,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001177212106995,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,8.694851567270234e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0001177211670437,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0005584164755418,285.5738830566406,294.1499938964844,299.8038024902344,297.2841186523437,300.4893493652344,299.8017883300781,287.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911354959011,2.8216065928177162e-08,0.0011911072069779,-0.0727992728352546,0.0,0.0,0.0,-0.0188006479293108,60.0,23.497455596923828,0.0,-9.6734538601595e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001117908323067,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001177212106995,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,8.694851567270234e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0001177211670437,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0005584164755418,285.5738830566406,294.1499938964844,299.8038024902344,297.2841186523437,300.4893493652344,299.8017883300781,287.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911354959011,2.8216065928177162e-08,0.0011911072069779,-0.0727992728352546,0.0,0.0,0.0,-0.0188006479293108,60.0,23.497455596923828,0.0,-9.6734538601595e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001116559287765,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001175791476271,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,8.68435890879482e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0001175791039713,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,0.0005577426054514,285.5858459472656,294.1499938964844,299.80926513671875,297.2718505859375,300.4751281738281,299.805908203125,287.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896978830918,2.8047912437045852e-08,0.0011896698269993,-0.0723620355129242,0.0,0.0,0.0,-0.0187172889709472,60.0,23.40692138671875,0.0,-9.650115373460721e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001116559287765,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001175791476271,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,8.68435890879482e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0001175791039713,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,0.0005577426054514,285.5858459472656,294.1499938964844,299.80926513671875,297.2718505859375,300.4751281738281,299.805908203125,287.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896978830918,2.8047912437045852e-08,0.0011896698269993,-0.0723620355129242,0.0,0.0,0.0,-0.0187172889709472,60.0,23.40692138671875,0.0,-9.650115373460721e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001115091217798,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,0.0001174245553556,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,8.672941476106644e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001174245189758,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0005570093635469,285.5978698730469,294.1499938964844,299.8159484863281,297.259765625,300.4613952636719,299.8114929199219,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881332611665,2.786493347173291e-08,0.0011881054379045,-0.0718862041831016,0.0,0.0,0.0,-0.0186265800148248,60.0,23.314565658569336,0.0,-9.624751839965029e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001115091217798,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,0.0001174245553556,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,8.672941476106644e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001174245189758,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0005570093635469,285.5978698730469,294.1499938964844,299.8159484863281,297.259765625,300.4613952636719,299.8114929199219,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881332611665,2.786493347173291e-08,0.0011881054379045,-0.0718862041831016,0.0,0.0,0.0,-0.0186265800148248,60.0,23.314565658569336,0.0,-9.624751839965029e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0001113536345656,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001172608172055,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,8.660847379360348e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.0001172607735497,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0005562326987273,285.6099853515625,294.1499938964844,299.8236083984375,297.247802734375,300.4481201171875,299.8182067871094,287.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864763218909,2.7671125835126983e-08,0.0011864486150443,-0.0713821649551391,0.0,0.0,0.0,-0.0185305029153823,60.0,23.220844268798828,0.0,-9.597923877890937e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0001113536345656,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001172608172055,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,8.660847379360348e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.0001172607735497,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0005562326987273,285.6099853515625,294.1499938964844,299.8236083984375,297.247802734375,300.4481201171875,299.8182067871094,287.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864763218909,2.7671125835126983e-08,0.0011864486150443,-0.0713821649551391,0.0,0.0,0.0,-0.0185305029153823,60.0,23.220844268798828,0.0,-9.597923877890937e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001112725876737,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.0001171754702227,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,8.65454348968342e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001171754338429,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0005558278644457,285.6160888671875,294.1499938964844,299.8277282714844,297.2418518066406,300.441650390625,299.8219299316406,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856124037876,2.757011330345449e-08,0.0011855849297717,-0.0711194351315498,0.0,0.0,0.0,-0.0184804257005453,60.0,23.17341423034668,0.0,-9.583955318248628e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0001111897727241,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001170882605947,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,8.648102084407583e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.000117088216939,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.0005554141825996,285.6221923828125,294.1499938964844,299.8320007324219,297.23590087890625,300.435302734375,299.8258361816406,287.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847298592329,2.7466885654803264e-08,0.0011847023852169,-0.0708509236574173,0.0,0.0,0.0,-0.0184292532503604,60.0,23.125646591186523,0.0,-9.569691172828244e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0001110252123908,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001169149691122,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,8.635302947368473e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0001169149327324,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0005545922322198,285.63446044921875,294.1499938964844,299.84088134765625,297.2239990234375,300.4229736328125,299.8341064453125,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829762952402,2.726178571776927e-08,0.0011829490540549,-0.0703174024820327,0.0,0.0,0.0,-0.0183275789022445,60.0,23.02985382080078,0.0,-9.541382439692825e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0001110252123908,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001169149691122,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,8.635302947368473e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0001169149327324,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0005545922322198,285.63446044921875,294.1499938964844,299.84088134765625,297.2239990234375,300.4229736328125,299.8341064453125,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829762952402,2.726178571776927e-08,0.0011829490540549,-0.0703174024820327,0.0,0.0,0.0,-0.0183275789022445,60.0,23.02985382080078,0.0,-9.541382439692825e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.000110861401481,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001167424707091,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,8.622562017990276e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001167424270533,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0005537739489227,285.64678955078125,294.1499938964844,299.8500061035156,297.2120056152344,300.4110412597656,299.84283447265625,287.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812298325821,2.7057613039005453e-08,0.0011812028242275,-0.0697862207889556,0.0,0.0,0.0,-0.018226359039545,60.0,22.93348503112793,0.0,-9.51324281572852e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.000110861401481,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001167424707091,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,8.622562017990276e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001167424270533,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0005537739489227,285.64678955078125,294.1499938964844,299.8500061035156,297.2120056152344,300.4110412597656,299.84283447265625,287.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812298325821,2.7057613039005453e-08,0.0011812028242275,-0.0697862207889556,0.0,0.0,0.0,-0.018226359039545,60.0,22.93348503112793,0.0,-9.51324281572852e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0001107826683437,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,0.0001166595611721,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,8.61643857206218e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0001166595175163,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0005533806979656,285.6542358398437,294.1499938964844,299.8554992675781,297.20477294921875,300.40411376953125,299.8481750488281,287.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180391293019,2.6959478205412786e-08,0.0011803644010797,-0.0695308968424797,0.0,0.0,0.0,-0.0181777141988277,60.0,22.877328872680664,0.0,-9.49973184560804e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001107328498619,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0001166070942417,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,8.612563397036865e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001166070578619,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0005531318602152,285.6592102050781,294.1499938964844,299.859130859375,297.1999206542969,300.3996276855469,299.85174560546875,287.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798605555668,2.6897380323021025e-08,0.0011798336636275,-0.0693693235516548,0.0,0.0,0.0,-0.0181469302624464,60.0,22.84046745300293,0.0,-9.491187569210525e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,0.0001106157724279,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0001164838031399,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,8.603457536082715e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,0.0001164837667602,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.000552547047846,285.67169189453125,294.1499938964844,299.8680114746094,297.1876220703125,300.3886413574219,299.8605651855469,287.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786126997321,2.6751449055950616e-08,0.0011785859242081,-0.0689896047115325,0.0,0.0,0.0,-0.0180745869874954,60.0,22.749950408935547,0.0,-9.471123973980866e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,0.0001106157724279,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0001164838031399,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,8.603457536082715e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,0.0001164837667602,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.000552547047846,285.67169189453125,294.1499938964844,299.8680114746094,297.1876220703125,300.3886413574219,299.8605651855469,287.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786126997321,2.6751449055950616e-08,0.0011785859242081,-0.0689896047115325,0.0,0.0,0.0,-0.0180745869874954,60.0,22.749950408935547,0.0,-9.471123973980866e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
