time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0001105597912101,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,0.0001164248606073,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,8.599103603046387e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0001164248242275,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0005522674182429,285.6779479980469,294.1499938964844,299.8722839355469,297.181396484375,300.38330078125,299.86492919921875,287.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780157219618,2.6681673759298974e-08,0.0011779889464378,-0.0688080340623855,0.0,0.0,0.0,-0.0180399939417839,60.0,22.705360412597656,0.0,-9.461538041932729e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0001105015981011,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,0.0001163635752163,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,8.594577229814604e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0001163635388365,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0005519767291843,285.6842346191406,294.1499938964844,299.8764038085937,297.17510986328125,300.3780822753906,299.86920166015625,287.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773956939578,2.6609138004118904e-08,0.0011773690348491,-0.0686192736029625,0.0,0.0,0.0,-0.0180040374398231,60.0,22.66061782836914,0.0,-9.451578364405577e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001103775357478,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.0001162329281214,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,8.584927127230912e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0001162328917416,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0005513570504263,285.69683837890625,294.1499938964844,299.8840637207031,297.1622619628906,300.3678894042969,299.87725830078125,287.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760737979784,2.6454502588535443e-08,0.0011760473717004,-0.0682168379426002,0.0,0.0,0.0,-0.0179273802787065,60.0,22.57002258300781,0.0,-9.430362268858516e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001103775357478,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.0001162329281214,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,8.584927127230912e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0001162328917416,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0005513570504263,285.69683837890625,294.1499938964844,299.8840637207031,297.1622619628906,300.3678894042969,299.87725830078125,287.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760737979784,2.6454502588535443e-08,0.0011760473717004,-0.0682168379426002,0.0,0.0,0.0,-0.0179273802787065,60.0,22.57002258300781,0.0,-9.430362268858516e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001102423848351,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001160906031145,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,8.574415551265702e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001160905667347,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.000550681957975,285.70953369140625,294.1499938964844,299.8907470703125,297.1490783691406,300.3580322265625,299.88458251953125,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746335076168,2.6286048893098268e-08,0.0011746073141694,-0.0677784085273742,0.0,0.0,0.0,-0.017843872308731,60.0,22.477563858032227,0.0,-9.407278156459142e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001102423848351,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001160906031145,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,8.574415551265702e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001160905667347,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.000550681957975,285.70953369140625,294.1499938964844,299.8907470703125,297.1490783691406,300.3580322265625,299.88458251953125,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746335076168,2.6286048893098268e-08,0.0011746073141694,-0.0677784085273742,0.0,0.0,0.0,-0.017843872308731,60.0,22.477563858032227,0.0,-9.407278156459142e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0001100945228245,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001159349048975,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,8.562915172660723e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001159348685177,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0005499434191733,285.7222595214844,294.1499938964844,299.8962097167969,297.13543701171875,300.3485107421875,299.8907775878906,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730578262358,2.610176252915153e-08,0.0011730317492038,-0.0672987326979637,0.0,0.0,0.0,-0.0177525151520967,60.0,22.382402420043945,0.0,-9.382056020967869e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0001100945228245,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001159349048975,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,8.562915172660723e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001159348685177,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0005499434191733,285.7222595214844,294.1499938964844,299.8962097167969,297.13543701171875,300.3485107421875,299.8907775878906,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730578262358,2.610176252915153e-08,0.0011730317492038,-0.0672987326979637,0.0,0.0,0.0,-0.0177525151520967,60.0,22.382402420043945,0.0,-9.382056020967869e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001099387009162,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0001157708102255,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,8.550795610062778e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001157707811216,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0005491650663316,285.7350769042969,294.1499938964844,299.90020751953125,297.1213684082031,300.3393249511719,299.8956604003906,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713972780853,2.5907555212256745e-08,0.0011713713174685,-0.0667931735515594,0.0,0.0,0.0,-0.0176562387496233,60.0,22.28481101989746,0.0,-9.355513697073549e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001099387009162,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0001157708102255,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,8.550795610062778e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001157707811216,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0005491650663316,285.7350769042969,294.1499938964844,299.90020751953125,297.1213684082031,300.3393249511719,299.8956604003906,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713972780853,2.5907555212256745e-08,0.0011713713174685,-0.0667931735515594,0.0,0.0,0.0,-0.0176562387496233,60.0,22.28481101989746,0.0,-9.355513697073549e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0001098578068194,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0001156856233137,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,8.544503361918032e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0001156855869339,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0005487609887495,285.7414855957031,294.1499938964844,299.90155029296875,297.1141357421875,300.3348083496094,299.8976745605469,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705354554578,2.5806730974409223e-08,0.0011705096112564,-0.0665306895971298,0.0,0.0,0.0,-0.0176062583923339,60.0,22.235132217407227,0.0,-9.341748352653668e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,0.0001097778003895,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,0.0001156013750005,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,8.538280962966383e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.0001156013386207,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0005483613349497,285.7479248046875,294.1499938964844,299.9024658203125,297.10675048828125,300.33038330078125,299.89923095703125,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696827132254,2.5707016959586333e-08,0.0011696569854393,-0.0662710890173912,0.0,0.0,0.0,-0.0175568256527185,60.0,22.185043334960938,0.0,-9.328144301434804e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0001096238629543,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001154392739408,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,8.526308374712244e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.000115439237561,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.000547592411749,285.7608337402344,294.1499938964844,299.9028015136719,297.091552734375,300.3216247558594,299.9010314941406,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680421885102,2.551516509186058e-08,0.0011680165771394,-0.0657715648412704,0.0,0.0,0.0,-0.0174617171287536,60.0,22.08441162109375,0.0,-9.30199846038704e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0001096238629543,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001154392739408,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,8.526308374712244e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.000115439237561,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.000547592411749,285.7608337402344,294.1499938964844,299.9028015136719,297.091552734375,300.3216247558594,299.9010314941406,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680421885102,2.551516509186058e-08,0.0011680165771394,-0.0657715648412704,0.0,0.0,0.0,-0.0174617171287536,60.0,22.08441162109375,0.0,-9.30199846038704e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0001094791659852,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0001152869008365,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,8.515053923474625e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0001152868644567,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0005468696472235,285.7738037109375,294.1499938964844,299.90093994140625,297.0757141113281,300.31298828125,299.90106201171875,287.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664999183267,2.533482046374047e-08,0.0011664745397865,-0.0653019621968269,0.0,0.0,0.0,-0.0173723120242357,60.0,21.983360290527344,0.0,-9.277454182665681e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0001094791659852,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0001152869008365,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,8.515053923474625e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0001152868644567,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0005468696472235,285.7738037109375,294.1499938964844,299.90093994140625,297.0757141113281,300.31298828125,299.90106201171875,287.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664999183267,2.533482046374047e-08,0.0011664745397865,-0.0653019621968269,0.0,0.0,0.0,-0.0173723120242357,60.0,21.983360290527344,0.0,-9.277454182665681e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.000109392334707,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001151954638771,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,8.50830037961714e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0001151954274973,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.000546435941942,285.7826538085937,294.1499938964844,299.8982849121094,297.0645446777344,300.3072204589844,299.89971923828125,287.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655748821794,2.522659947601369e-08,0.0011655496200546,-0.0650201365351677,0.0,0.0,0.0,-0.0173186641186475,60.0,21.915218353271484,0.0,-9.26274168477903e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.0001093561368179,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.0001151573378592,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,8.505484584020451e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0001151573014794,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,0.0005462550907395,285.7868347167969,294.1499938964844,299.8966064453125,297.0592041015625,300.30450439453125,299.8987121582031,287.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651887325569,2.5181476459579244e-08,0.0011651635868474,-0.064902625977993,0.0,0.0,0.0,-0.0172962937504053,60.0,21.88350486755371,0.0,-9.256610411512156e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001092594975489,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001150555690401,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,8.497967792209238e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001150555399362,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0005457724328152,285.7998962402344,294.1499938964844,299.8895874023437,297.0419311523437,300.2960205078125,299.8939208984375,287.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641588062047,2.5061025255013192e-08,0.0011641336604952,-0.0645889341831207,0.0,0.0,0.0,-0.0172365829348564,60.0,21.7857608795166,0.0,-9.240253717734961e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001092594975489,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001150555690401,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,8.497967792209238e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001150555399362,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0005457724328152,285.7998962402344,294.1499938964844,299.8895874023437,297.0419311523437,300.2960205078125,299.8939208984375,287.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641588062047,2.5061025255013192e-08,0.0011641336604952,-0.0645889341831207,0.0,0.0,0.0,-0.0172365829348564,60.0,21.7857608795166,0.0,-9.240253717734961e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,0.0001092248494387,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0001150190873886,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,8.495273505104706e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0001150190582848,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.680908203125,0.0,0.0,0.0005455993232317,285.80645751953125,294.1499938964844,299.885009765625,297.0329895019531,300.29180908203125,299.8903503417969,287.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637900024652,2.5017838467533693e-08,0.001163764973171,-0.0644764602184295,0.0,0.0,0.0,-0.0172151755541563,60.0,21.738178253173828,0.0,-9.234392450707676e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001091977319447,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,0.000114990529255,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,8.493164204992354e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,0.0001149905001511,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0005454639322124,285.81304931640625,294.1499938964844,299.8796691894531,297.0238647460937,300.2875366210937,299.8861694335937,287.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635012924671,2.4984034396879903e-08,0.0011634762631729,-0.0643884167075157,0.0,0.0,0.0,-0.0171984191983938,60.0,21.69141387939453,0.0,-9.22980660789108e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,0.000109169006464,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001149602758232,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,8.490929030813277e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001149602467194,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0005453203921206,285.82623291015625,294.1499938964844,299.8665466308594,297.00494384765625,300.27899169921875,299.8759155273437,287.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631937231868,2.4948203503072364e-08,0.0011631688103079,-0.0642950907349586,0.0,0.0,0.0,-0.0171806514263153,60.0,21.600339889526367,0.0,-9.22494649557848e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,0.000109169006464,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0001149602758232,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,8.490929030813277e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001149602467194,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0005453203921206,285.82623291015625,294.1499938964844,299.8665466308594,297.00494384765625,300.27899169921875,299.8759155273437,287.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631937231868,2.4948203503072364e-08,0.0011631688103079,-0.0642950907349586,0.0,0.0,0.0,-0.0171806514263153,60.0,21.600339889526367,0.0,-9.22494649557848e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001091854719561,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0001149776217062,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,8.492210326949134e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001149775926023,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,0.0005454026977531,285.8395080566406,294.1499938964844,299.8500061035156,296.9851379394531,300.270263671875,299.8621826171875,287.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633691610768,2.4968704437355882e-08,0.0011633441317826,-0.0643484890460968,0.0,0.0,0.0,-0.0171908140182495,60.0,21.513900756835938,0.0,-9.22772684930351e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001091854719561,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0001149776217062,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,8.492210326949134e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001149775926023,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,0.0005454026977531,285.8395080566406,294.1499938964844,299.8500061035156,296.9851379394531,300.270263671875,299.8621826171875,287.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633691610768,2.4968704437355882e-08,0.0011633441317826,-0.0643484890460968,0.0,0.0,0.0,-0.0171908140182495,60.0,21.513900756835938,0.0,-9.22772684930351e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0001092472011805,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0001150426178355,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,8.497011003782973e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0001150425887317,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0005457110819406,285.85284423828125,294.1499938964844,299.830078125,296.96337890625,300.26129150390625,299.84527587890625,287.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640263255685,2.5045597595863e-08,0.001164001179859,-0.0645487532019615,0.0,0.0,0.0,-0.0172289311885833,60.0,21.43146324157715,0.0,-9.238159748292676e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0001092472011805,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0001150426178355,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,8.497011003782973e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,0.0001150425887317,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0005457110819406,285.85284423828125,294.1499938964844,299.830078125,296.96337890625,300.26129150390625,299.84527587890625,287.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640263255685,2.5045597595863e-08,0.001164001179859,-0.0645487532019615,0.0,0.0,0.0,-0.0172289311885833,60.0,21.43146324157715,0.0,-9.238159748292676e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001093624887289,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001151640244643,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,8.505977893946692e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001151639953604,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,0.0005462869885377,285.8662414550781,294.1499938964844,299.80712890625,296.9388427734375,300.2520446777344,299.82501220703125,287.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652545072138,2.5189240915324266e-08,0.0011652292450889,-0.064922846853733,0.0,0.0,0.0,-0.0173001401126384,60.0,21.352127075195312,0.0,-9.25766556747476e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001093624887289,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001151640244643,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,8.505977893946692e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001151639953604,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,0.0005462869885377,285.8662414550781,294.1499938964844,299.80712890625,296.9388427734375,300.2520446777344,299.82501220703125,287.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652545072138,2.5189240915324266e-08,0.0011652292450889,-0.064922846853733,0.0,0.0,0.0,-0.0173001401126384,60.0,21.352127075195312,0.0,-9.25766556747476e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0001094408944481,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0001152465920313,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,8.51207587402314e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0001152465556515,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0005466786096803,285.8729858398437,294.1499938964844,299.7945861816406,296.92559814453125,300.2472839355469,299.8135070800781,287.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660901363939,2.52869281069934e-08,0.001166064874269,-0.065177246928215,0.0,0.0,0.0,-0.0173485707491636,60.0,21.313491821289062,0.0,-9.270942058492437e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001095272236852,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,0.0001153374978457,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,8.51879085530527e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0001153374687419,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.00054710987024,285.8797607421875,294.1499938964844,299.7813415527344,296.9117431640625,300.2424011230469,299.80145263671875,287.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670105159282,2.5394495395403293e-08,0.0011669851373881,-0.0654573515057563,0.0,0.0,0.0,-0.0174018982797861,60.0,21.27524185180664,0.0,-9.28557213342174e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.000109729313408,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.000115550305054,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,8.534508378943428e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001155502759502,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0005481193657033,285.893310546875,294.1499938964844,299.7529296875,296.8822937011719,300.232421875,299.7753601074219,287.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691622203215,2.5646297530101947e-08,0.0011691366089507,-0.066112995147705,0.0,0.0,0.0,-0.0175267178565263,60.0,21.199769973754883,0.0,-9.319865768020465e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.000109729313408,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.000115550305054,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,8.534508378943428e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001155502759502,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0005481193657033,285.893310546875,294.1499938964844,299.7529296875,296.8822937011719,300.232421875,299.7753601074219,287.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691622203215,2.5646297530101947e-08,0.0011691366089507,-0.066112995147705,0.0,0.0,0.0,-0.0175267178565263,60.0,21.199769973754883,0.0,-9.319865768020465e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001099662185879,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0001157997758127,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,8.552934014005587e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001157997467089,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0005493027274496,285.906982421875,294.1499938964844,299.7220764160156,296.85064697265625,300.22198486328125,299.74676513671875,287.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716859880834,2.594149073331664e-08,0.001171660143882,-0.0668815150856971,0.0,0.0,0.0,-0.0176730547100305,60.0,21.12532997131348,0.0,-9.36014856733891e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001099662185879,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0001157997758127,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,8.552934014005587e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001157997467089,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0005493027274496,285.906982421875,294.1499938964844,299.7220764160156,296.85064697265625,300.22198486328125,299.74676513671875,287.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716859880834,2.594149073331664e-08,0.001171660143882,-0.0668815150856971,0.0,0.0,0.0,-0.0176730547100305,60.0,21.12532997131348,0.0,-9.36014856733891e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.0001101681409636,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.000116012415674,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,8.568639896111563e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.0001160123865702,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0005503114080056,285.9174194335937,294.1499938964844,299.6971435546875,296.8252868652344,300.2138366699219,299.72344970703125,287.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738374596461,2.619310457419033e-08,0.0011738112661987,-0.0675364881753921,0.0,0.0,0.0,-0.0177977886050939,60.0,21.06887435913086,0.0,-9.394553046604417e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.000110234497697,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,0.000116082286695,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,8.573800732847303e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0001160822575911,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0005506429006345,285.92071533203125,294.1499938964844,299.68902587890625,296.8170471191406,300.2112121582031,299.7157897949219,287.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745443334802,2.6275785103280214e-08,0.0011745181400328,-0.0677516981959343,0.0,0.0,0.0,-0.0178387761116027,60.0,21.051088333129883,0.0,-9.405872702927809e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.0001105229894164,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,0.0001163860797532,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,8.596238330937922e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,0.0001163860506494,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0005520839476957,285.9345397949219,294.1499938964844,299.6539001464844,296.7817077636719,300.199951171875,299.68243408203125,287.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776179308071,2.6635262884155964e-08,0.0011775912716984,-0.0686872601509094,0.0,0.0,0.0,-0.0180169828236103,60.0,20.976638793945312,0.0,-9.455165184135694e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
