time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.0001105229894164,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,0.0001163860797532,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,8.596238330937922e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,0.0001163860506494,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0005520839476957,285.9345397949219,294.1499938964844,299.6539001464844,296.7817077636719,300.199951171875,299.68243408203125,287.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776179308071,2.6635262884155964e-08,0.0011775912716984,-0.0686872601509094,0.0,0.0,0.0,-0.0180169828236103,60.0,20.976638793945312,0.0,-9.455165184135694e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0001106728886952,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0001165439389296,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,8.60789732541889e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0001165439098258,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0005528327892534,285.94146728515625,294.1499938964844,299.6356506347656,296.7634582519531,300.194091796875,299.6648254394531,287.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792150326073,2.6822055687603097e-08,0.0011791882570832,-0.0691733285784721,0.0,0.0,0.0,-0.018109580501914,60.0,20.93907356262207,0.0,-9.480829277208613e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0001108248543459,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001167039590654,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,8.61971711856313e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001167039299616,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0005535918753594,285.9484558105469,294.1499938964844,299.6169738769531,296.74481201171875,300.1880798339844,299.646728515625,287.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.7011415326683164e-08,0.0011808070121333,-0.0696660280227661,0.0,0.0,0.0,-0.0182034540921449,60.0,20.90114021301269,0.0,-9.506881326615257e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001111325109377,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0001170279356301,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,8.643645560368896e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001170279065263,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0005551286740228,285.96246337890625,294.1499938964844,299.57843017578125,296.7065734863281,300.1756591796875,299.60919189453125,287.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841119267046,2.739477977797833e-08,0.001184084569104,-0.0706633627414703,0.0,0.0,0.0,-0.018393499776721,60.0,20.82371711730957,0.0,-9.559734337472037e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001111325109377,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0001170279356301,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,8.643645560368896e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001170279065263,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0005551286740228,285.96246337890625,294.1499938964844,299.57843017578125,296.7065734863281,300.1756591796875,299.60919189453125,287.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841119267046,2.739477977797833e-08,0.001184084569104,-0.0706633627414703,0.0,0.0,0.0,-0.018393499776721,60.0,20.82371711730957,0.0,-9.559734337472037e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,0.0001114398473873,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,0.0001173515775008,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,8.667549991514534e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0001173515483969,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0005566639010794,285.9765625,294.1499938964844,299.5384521484375,296.6672058105469,300.1626281738281,299.5699768066406,287.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873864568769,2.7777751654411983e-08,0.001187358633615,-0.0716594755649566,0.0,0.0,0.0,-0.0185833536088466,60.0,20.743560791015625,0.0,-9.612679008341729e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,0.0001114398473873,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,0.0001173515775008,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,8.667549991514534e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0001173515483969,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0005566639010794,285.9765625,294.1499938964844,299.5384521484375,296.6672058105469,300.1626281738281,299.5699768066406,287.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873864568769,2.7777751654411983e-08,0.001187358633615,-0.0716594755649566,0.0,0.0,0.0,-0.0185833536088466,60.0,20.743560791015625,0.0,-9.612679008341729e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0001117422652896,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,0.0001176700388896,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,8.691070979693905e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001176700170617,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0005581746227107,285.9907531738281,294.1499938964844,299.49725341796875,296.6268615722656,300.1489562988281,299.52935791015625,287.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906084837391,2.8154598652463392e-08,0.0011905803112313,-0.07263945043087,0.0,0.0,0.0,-0.0187701694667339,60.0,20.66028594970703,0.0,-9.664919531360284e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0001117422652896,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,0.0001176700388896,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,8.691070979693905e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001176700170617,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0005581746227107,285.9907531738281,294.1499938964844,299.49725341796875,296.6268615722656,300.1489562988281,299.52935791015625,287.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906084837391,2.8154598652463392e-08,0.0011905803112313,-0.07263945043087,0.0,0.0,0.0,-0.0187701694667339,60.0,20.66028594970703,0.0,-9.664919531360284e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0001120373417506,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001179807659354,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,8.714020805200562e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0001179807368316,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.0005596485571004,286.00506591796875,294.1499938964844,299.4550476074219,296.5858154296875,300.13458251953125,299.4875183105469,287.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937522795051,2.8522284978294014e-08,0.0011937237577512,-0.0735954046249389,0.0,0.0,0.0,-0.0189524441957473,60.0,20.573760986328125,0.0,-9.7160267387153e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0001120373417506,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001179807659354,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,8.714020805200562e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0001179807368316,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.0005596485571004,286.00506591796875,294.1499938964844,299.4550476074219,296.5858154296875,300.13458251953125,299.4875183105469,287.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937522795051,2.8522284978294014e-08,0.0011937237577512,-0.0735954046249389,0.0,0.0,0.0,-0.0189524441957473,60.0,20.573760986328125,0.0,-9.7160267387153e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001121818058891,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001181328989332,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,8.725257794139907e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001181328698294,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0005603702156804,286.0122375488281,294.1499938964844,299.43359375,296.5650939941406,300.12713623046875,299.4662170410156,287.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952915228903,2.8702311638539868e-08,0.0011952627683058,-0.0740633830428123,0.0,0.0,0.0,-0.0190416891127824,60.0,20.529281616210938,0.0,-9.741098239146596e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001123244801419,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.000118283132906,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,8.736354357097298e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001182831110781,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,0.0005610829102806,286.0194396972656,294.1499938964844,299.4119873046875,296.54425048828125,300.1195068359375,299.4447021484375,287.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968115577474,2.8880094760097563e-08,0.0011967826867476,-0.0745254904031753,0.0,0.0,0.0,-0.0191298220306634,60.0,20.48406982421875,0.0,-9.76588978574e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0001126078568631,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,0.0001185815490316,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,8.758394687902182e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0001185815199278,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0005624984623864,286.033935546875,294.1499938964844,299.36834716796875,296.5023193359375,300.10382080078125,299.40118408203125,287.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199830789119,2.9233216736201946e-08,0.0011998015688732,-0.0754432082176208,0.0,0.0,0.0,-0.0193048771470785,60.0,20.39218521118164,0.0,-9.815224188969297e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0001126078568631,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,0.0001185815490316,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,8.758394687902182e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0001185815199278,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0005624984623864,286.033935546875,294.1499938964844,299.36834716796875,296.5023193359375,300.10382080078125,299.40118408203125,287.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199830789119,2.9233216736201946e-08,0.0011998015688732,-0.0754432082176208,0.0,0.0,0.0,-0.0193048771470785,60.0,20.39218521118164,0.0,-9.815224188969297e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0001128928197431,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001188816240755,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,8.780558709986508e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0001188816022477,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.000563921930734,286.0484924316406,294.1499938964844,299.32427978515625,296.4602966308594,300.08746337890625,299.3570861816406,287.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028667842969,2.958831224475489e-08,0.0012028372148051,-0.0763658657670021,0.0,0.0,0.0,-0.0194809101521968,60.0,20.29903984069824,0.0,-9.864960048844297e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0001128928197431,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001188816240755,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,8.780558709986508e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0001188816022477,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.000563921930734,286.0484924316406,294.1499938964844,299.32427978515625,296.4602966308594,300.08746337890625,299.3570861816406,287.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028667842969,2.958831224475489e-08,0.0012028372148051,-0.0763658657670021,0.0,0.0,0.0,-0.0194809101521968,60.0,20.29903984069824,0.0,-9.864960048844297e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0001131441968027,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001191463306895,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,8.800109208095819e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0001191463088616,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,0.0005651775863952,286.0608215332031,294.1499938964844,299.2870788574219,296.425048828125,300.0730895996094,299.3197326660156,287.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055450351908,2.990155323345789e-08,0.0012055152328684,-0.0771796107292175,0.0,0.0,0.0,-0.0196361932903528,60.0,20.22130584716797,0.0,-9.908937670388697e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0001131920944317,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001191967749036,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,8.803835225990042e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001191967457998,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0005654168198816,286.06317138671875,294.1499938964844,299.27996826171875,296.4183349609375,300.07037353515625,299.3126220703125,287.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060552835464,2.9961245928689095e-08,0.0012060253648087,-0.0773346647620201,0.0,0.0,0.0,-0.0196657851338386,60.0,20.206499099731445,0.0,-9.917329180098022e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001135209677158,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0001195430959342,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,8.829414582578465e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0001195430668303,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0005670596729032,286.07794189453125,294.1499938964844,299.23565673828125,296.3766784667969,300.05255126953125,299.2680053710937,287.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095589190721,3.0371069215107134e-08,0.0012095285346731,-0.0783990547060966,0.0,0.0,0.0,-0.0198689457029104,60.0,20.11734962463379,0.0,-9.975038040010989e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001135209677158,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0001195430959342,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,8.829414582578465e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0001195430668303,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0005670596729032,286.07794189453125,294.1499938964844,299.23565673828125,296.3766784667969,300.05255126953125,299.2680053710937,287.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095589190721,3.0371069215107134e-08,0.0012095285346731,-0.0783990547060966,0.0,0.0,0.0,-0.0198689457029104,60.0,20.11734962463379,0.0,-9.975038040010989e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001136885402956,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0001197195524582,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,8.842447277856991e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0001197195306303,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0005678966990672,286.0853576660156,294.1499938964844,299.21356201171875,296.35601806640625,300.0433654785156,299.2457275390625,287.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113450793549,3.0579883514292305e-08,0.0012113144621253,-0.0789412930607795,0.0,0.0,0.0,-0.0199724677950143,60.0,20.07367897033692,0.0,-1.00045070894339e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001138555453508,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,0.0001198954196297,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,8.855437044985592e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.0001198953978018,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0005687309312634,286.0928039550781,294.1499938964844,299.1915588378906,296.3354797363281,300.03387451171875,299.2235412597656,287.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131237890571,3.0788001481596445e-08,0.0012130930554121,-0.0794816389679908,0.0,0.0,0.0,-0.0200756341218948,60.0,20.030548095703125,0.0,-1.003392000598069e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,0.0001141894026659,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.0001202469866257,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,8.88140348251909e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,0.0001202469575218,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0005703986389562,286.1077575683594,294.1499938964844,299.1478271484375,296.2950134277344,300.01483154296875,299.17926025390625,287.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166817905381,3.1204034911525014e-08,0.0012166505912318,-0.0805616229772567,0.0,0.0,0.0,-0.0202818810939788,60.0,19.94408226013184,0.0,-1.0092846736142749e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,0.0001141894026659,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.0001202469866257,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,8.88140348251909e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,0.0001202469575218,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0005703986389562,286.1077575683594,294.1499938964844,299.1478271484375,296.2950134277344,300.01483154296875,299.17926025390625,287.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166817905381,3.1204034911525014e-08,0.0012166505912318,-0.0805616229772567,0.0,0.0,0.0,-0.0202818810939788,60.0,19.94408226013184,0.0,-1.0092846736142749e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001145083006122,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0001205828011734,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,8.90620649443008e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001205827793455,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0005719916080124,286.1228332519531,294.1499938964844,299.10467529296875,296.2554016113281,299.9949035644531,299.1357727050781,287.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220078789629,3.160143435820828e-08,0.0012200471246615,-0.0815929695963859,0.0,0.0,0.0,-0.0204788818955421,60.0,19.85902976989746,0.0,-1.0149295803785209e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001145083006122,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0001205828011734,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,8.90620649443008e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001205827793455,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0005719916080124,286.1228332519531,294.1499938964844,299.10467529296875,296.2554016113281,299.9949035644531,299.1357727050781,287.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220078789629,3.160143435820828e-08,0.0012200471246615,-0.0815929695963859,0.0,0.0,0.0,-0.0204788818955421,60.0,19.85902976989746,0.0,-1.0149295803785209e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,0.0001148263690993,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001209177426062,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,8.930945477914065e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001209177207783,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0005735804443247,286.137939453125,294.1499938964844,299.0623474121094,296.2168884277344,299.9748840332031,299.0924072265625,287.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234703171998,3.1997803517924694e-08,0.0012234383029863,-0.0826213881373405,0.0,0.0,0.0,-0.0206753872334957,60.0,19.773813247680664,0.0,-1.02057533979405e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,0.0001148263690993,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001209177426062,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,8.930945477914065e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001209177207783,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0005735804443247,286.137939453125,294.1499938964844,299.0623474121094,296.2168884277344,299.9748840332031,299.0924072265625,287.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234703171998,3.1997803517924694e-08,0.0012234383029863,-0.0826213881373405,0.0,0.0,0.0,-0.0206753872334957,60.0,19.773813247680664,0.0,-1.02057533979405e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001151168544311,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,0.0001212236311403,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,8.953538053901866e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001212236093124,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0005750315031036,286.1531677246094,294.1499938964844,299.0209655761719,296.1796875,299.9539794921875,299.0506591796875,287.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265623081475,3.2359785961944e-08,0.001226529944688,-0.0835603773593902,0.0,0.0,0.0,-0.0208548195660114,60.0,19.69088554382324,0.0,-1.0257451066308933e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001151168544311,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,0.0001212236311403,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,8.953538053901866e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001212236093124,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0005750315031036,286.1531677246094,294.1499938964844,299.0209655761719,296.1796875,299.9539794921875,299.0506591796875,287.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265623081475,3.2359785961944e-08,0.001226529944688,-0.0835603773593902,0.0,0.0,0.0,-0.0208548195660114,60.0,19.69088554382324,0.0,-1.0257451066308933e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001152670374722,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.0001213817886309,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,8.965219603851438e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.000121381766803,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,0.0005757816834375,286.1607666015625,294.1499938964844,299.000732421875,296.16162109375,299.9435729980469,299.0296630859375,287.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281631352379,3.2546946471256895e-08,0.0012281305389478,-0.0840457826852798,0.0,0.0,0.0,-0.02094760350883,60.0,19.64878273010254,0.0,-1.0284232132562465e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001154035271611,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0001215255106217,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,8.97583449841477e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001215254887938,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0005764634697698,286.1684265136719,294.1499938964844,298.9808044433594,296.1439819335937,299.932861328125,299.0094909667969,287.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229616231285,3.271702908591578e-08,0.0012295835185796,-0.0844868496060371,0.0,0.0,0.0,-0.0210319142788648,60.0,19.607532501220703,0.0,-1.0308599485142625e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.000115675095003,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.0001218114848597,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,8.996956603368744e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.0001218114630319,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.000577820057515,286.1837463378906,294.1499938964844,298.9420471191406,296.1099548339844,299.9114685058594,298.96929931640625,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232512993738,3.305545348553096e-08,0.0012324799317866,-0.0853643268346786,0.0,0.0,0.0,-0.0211996994912624,60.0,19.52489471435547,0.0,-1.0357170054930977e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.000115675095003,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.0001218114848597,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,8.996956603368744e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.0001218114630319,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.000577820057515,286.1837463378906,294.1499938964844,298.9420471191406,296.1099548339844,299.9114685058594,298.96929931640625,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232512993738,3.305545348553096e-08,0.0012324799317866,-0.0853643268346786,0.0,0.0,0.0,-0.0211996994912624,60.0,19.52489471435547,0.0,-1.0357170054930977e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0001159085222752,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0001220572958118,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,9.015112300403416e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001220572739839,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0005789860733784,286.1991882324219,294.1499938964844,298.9048767089844,296.077880859375,299.8892822265625,298.93231201171875,287.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349970638751,3.334633547069643e-08,0.0012349637690931,-0.0861183851957321,0.0,0.0,0.0,-0.0213438849896192,60.0,19.44647979736328,0.0,-1.0399008942840737e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0001159085222752,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0001220572958118,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,9.015112300403416e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001220572739839,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0005789860733784,286.1991882324219,294.1499938964844,298.9048767089844,296.077880859375,299.8892822265625,298.93231201171875,287.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349970638751,3.334633547069643e-08,0.0012349637690931,-0.0861183851957321,0.0,0.0,0.0,-0.0213438849896192,60.0,19.44647979736328,0.0,-1.0399008942840737e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,0.0001161261025117,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.000122286422993,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,9.032034722622484e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,0.0001222863938892,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.000580072926823,286.2134094238281,294.1499938964844,298.87225341796875,296.0502014160156,299.86883544921875,298.8984069824219,287.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373203644528,3.3617482131376164e-08,0.0012372868368402,-0.0868211388587951,0.0,0.0,0.0,-0.0214783269912004,60.0,19.374099731445312,0.0,-1.0438083819508392e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001161417894763,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,0.0001223029394168,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,9.033254900714384e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.000122302910313,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0005801512743346,286.21466064453125,294.1499938964844,298.8695068359375,296.0478820800781,299.8670349121094,298.89569091796875,287.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374874204397,3.3637029162036924e-08,0.0012374537764117,-0.0868718028068542,0.0,0.0,0.0,-0.0214880164712667,60.0,19.36804580688477,0.0,-1.0440903963626624e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
