time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0001163491324405,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001225212763529,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,9.04938133317046e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.000122521261801,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0005811870214529,286.2301940917969,294.1499938964844,298.83612060546875,296.02020263671875,299.8446044921875,298.8606872558594,287.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396950041875,3.3895410922468734e-08,0.0012396611273288,-0.0875413492321968,0.0,0.0,0.0,-0.0216160956770181,60.0,19.2911376953125,0.0,-1.0478213141595917e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0001163491324405,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001225212763529,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,9.04938133317046e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.000122521261801,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0005811870214529,286.2301940917969,294.1499938964844,298.83612060546875,296.02020263671875,299.8446044921875,298.8606872558594,287.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396950041875,3.3895410922468734e-08,0.0012396611273288,-0.0875413492321968,0.0,0.0,0.0,-0.0216160956770181,60.0,19.2911376953125,0.0,-1.0478213141595917e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001164478671853,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0001226252497872,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,9.057061106432228e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001226252352353,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0005816802731715,286.2379455566406,294.1499938964844,298.8202514648437,296.0072937011719,299.8333435058594,298.843505859375,287.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407435569912,3.4018448502592946e-08,0.0012407095637172,-0.0878601446747779,0.0,0.0,0.0,-0.0216770730912685,60.0,19.25305557250977,0.0,-1.0496003000071141e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001165328649221,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0001227147586178,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,9.063672041520476e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001227147295139,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,0.0005821048398502,286.2457275390625,294.1499938964844,298.8049621582031,295.9950256347656,299.8219909667969,298.8276062011719,287.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416484532877,3.4124365555499026e-08,0.0012416143435984,-0.0881345644593238,0.0,0.0,0.0,-0.021729577332735,60.0,19.21636009216309,0.0,-1.0511330117424222e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001166953879874,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0001228859036928,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,9.076312562683596e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001228858745889,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,0.0005829166620969,286.2613525390625,294.1499938964844,298.77618408203125,295.9725952148437,299.7992858886719,298.7969055175781,287.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433833908289,3.4326891551472733e-08,0.001243349048309,-0.0886592119932174,0.0,0.0,0.0,-0.0218299925327301,60.0,19.14473342895508,0.0,-1.0540665584812817e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001166953879874,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0001228859036928,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,9.076312562683596e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001228858745889,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,0.0005829166620969,286.2613525390625,294.1499938964844,298.77618408203125,295.9725952148437,299.7992858886719,298.7969055175781,287.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433833908289,3.4326891551472733e-08,0.001243349048309,-0.0886592119932174,0.0,0.0,0.0,-0.0218299925327301,60.0,19.14473342895508,0.0,-1.0540665584812817e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001168248199974,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0001230221969308,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.08637957763858e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001230221823789,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0005835632327944,286.2770080566406,294.1499938964844,298.75,295.9530639648437,299.77642822265625,298.77081298828125,287.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447594199329,3.448818119977659e-08,0.0012447249609977,-0.0890769883990287,0.0,0.0,0.0,-0.0219099335372447,60.0,19.08100700378418,0.0,-1.0564058783302245e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001168248199974,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0001230221969308,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.08637957763858e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001230221823789,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0005835632327944,286.2770080566406,294.1499938964844,298.75,295.9530639648437,299.77642822265625,298.77081298828125,287.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447594199329,3.448818119977659e-08,0.0012447249609977,-0.0890769883990287,0.0,0.0,0.0,-0.0219099335372447,60.0,19.08100700378418,0.0,-1.0564058783302245e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0001169578463304,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001231622882187,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,9.09672598936595e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0001231622591149,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0005842277314513,286.292724609375,294.1499938964844,298.7276306152344,295.9375915527344,299.75360107421875,298.7460632324219,287.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461770093068,3.4653947267315743e-08,0.0012461423175409,-0.0895063132047653,0.0,0.0,0.0,-0.0219921097159385,60.0,19.020002365112305,0.0,-1.058812699739065e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0001169578463304,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001231622882187,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,9.09672598936595e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0001231622591149,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0005842277314513,286.292724609375,294.1499938964844,298.7276306152344,295.9375915527344,299.75360107421875,298.7460632324219,287.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461770093068,3.4653947267315743e-08,0.0012461423175409,-0.0895063132047653,0.0,0.0,0.0,-0.0219921097159385,60.0,19.020002365112305,0.0,-1.058812699739065e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001171012045233,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,0.0001233132497873,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,9.107876394409686e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001233132352354,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0005849438603036,286.3084411621094,294.1499938964844,298.7098693847656,295.9269714355469,299.7308349609375,298.72381591796875,287.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477032141759,3.4832591921940554e-08,0.0012476684059947,-0.0899689421057701,0.0,0.0,0.0,-0.0220806654542684,60.0,18.96684455871582,0.0,-1.0614096623839941e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001171012045233,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,0.0001233132497873,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,9.107876394409686e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001233132352354,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0005849438603036,286.3084411621094,294.1499938964844,298.7098693847656,295.9269714355469,299.7308349609375,298.72381591796875,287.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477032141759,3.4832591921940554e-08,0.0012476684059947,-0.0899689421057701,0.0,0.0,0.0,-0.0220806654542684,60.0,18.96684455871582,0.0,-1.0614096623839941e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,0.0001171863113995,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,0.0001234028604812,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,9.114495333051308e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0001234028459293,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0005853690090589,286.3163452148437,294.1499938964844,298.70263671875,295.9233703613281,299.7196350097656,298.7164306640625,287.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486106716096,3.493864042525274e-08,0.001248575747013,-0.0902435481548309,0.0,0.0,0.0,-0.0221332404762506,60.0,18.950336456298828,0.0,-1.0629527480432445e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001172691117972,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0001234900555573,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,9.120935283135624e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001234900410054,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0005857826326973,286.3242492675781,294.1499938964844,298.6964111328125,295.9208984375,299.7083740234375,298.70831298828125,287.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.50418289940535e-08,0.0012494589900597,-0.090510718524456,0.0,0.0,0.0,-0.0221843998879194,60.0,18.93199157714844,0.0,-1.0644552617122829e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,0.0001174469070974,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0001236772950505,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.13476396817714e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0001236772659467,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0005866707651875,286.3400573730469,294.1499938964844,298.6869506835937,295.9190673828125,299.6860656738281,298.6953125,287.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263390429918224e-08,0.0012513510882854,-0.0910843312740325,0.0,0.0,0.0,-0.0222942270338535,60.0,18.904699325561523,0.0,-1.0676851758262277e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,0.0001174469070974,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0001236772950505,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.13476396817714e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0001236772659467,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0005866707651875,286.3400573730469,294.1499938964844,298.6869506835937,295.9190673828125,299.6860656738281,298.6953125,287.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263390429918224e-08,0.0012513510882854,-0.0910843312740325,0.0,0.0,0.0,-0.0222942270338535,60.0,18.904699325561523,0.0,-1.0676851758262277e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0001176443693111,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0001238852128153,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.150121331913395e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0001238851982634,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,0.0005876570940017,286.35595703125,294.1499938964844,298.6810913085937,295.9211730957031,299.6643371582031,298.6884155273437,287.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.5509462037452983e-08,0.0012534549459815,-0.0917212814092636,0.0,0.0,0.0,-0.0224162116646766,60.0,18.8962516784668,0.0,-1.0712779641153249e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0001176443693111,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0001238852128153,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.150121331913395e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.0001238851982634,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,0.0005876570940017,286.35595703125,294.1499938964844,298.6810913085937,295.9211730957031,299.6643371582031,298.6884155273437,287.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.5509462037452983e-08,0.0012534549459815,-0.0917212814092636,0.0,0.0,0.0,-0.0224162116646766,60.0,18.8962516784668,0.0,-1.0712779641153249e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001178442253149,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.0001240956771653,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,9.165665687760338e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0001240956626133,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.000588655413594,286.3718566894531,294.1499938964844,298.6785583496094,295.9269104003906,299.6427001953125,298.68212890625,287.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.5758517924477935e-08,0.0012555831344798,-0.0923658534884452,0.0,0.0,0.0,-0.0225396733731031,60.0,18.8903751373291,0.0,-1.0749205614501989e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001178442253149,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.0001240956771653,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,9.165665687760338e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0001240956626133,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.000588655413594,286.3718566894531,294.1499938964844,298.6785583496094,295.9269104003906,299.6427001953125,298.68212890625,287.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.5758517924477935e-08,0.0012555831344798,-0.0923658534884452,0.0,0.0,0.0,-0.0225396733731031,60.0,18.8903751373291,0.0,-1.0749205614501989e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0001180592807941,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,0.000124322148622,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,9.182393114315346e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,0.0001243221195181,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,0.0005897297523915,286.3878479003906,294.1499938964844,298.67901611328125,295.9360046386719,299.62176513671875,298.6811828613281,287.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.900604248046875,0.0,-1.0788471627165565e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0001180592807941,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,0.000124322148622,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,9.182393114315346e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,0.0001243221195181,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,0.0005897297523915,286.3878479003906,294.1499938964844,298.67901611328125,295.9360046386719,299.62176513671875,298.6811828613281,287.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.900604248046875,0.0,-1.0788471627165565e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,0.00011816812912,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,0.0001244367740582,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,9.190858690999448e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,0.0001244367449544,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,0.0005902734701521,286.3958435058594,294.1499938964844,298.68023681640625,295.94171142578125,299.6115417480469,298.6819152832031,287.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.91036605834961,0.0,-1.0808372508108732e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0001182777050416,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,0.0001245521561941,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,9.19938102015294e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,0.0001245521270902,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0005908207967877,286.40386962890625,294.1499938964844,298.6820983886719,295.9481506347656,299.6014404296875,298.6831359863281,288.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.921789169311523,0.0,-1.082842473465462e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0001184983411803,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0001247844920726,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.216542093781754e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0001247844775207,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,0.0005919229588471,286.4199523925781,294.1499938964844,298.6875,295.9630126953125,299.5815734863281,298.6868896484375,288.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.94893264770508,0.0,-1.086885959011852e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0001184983411803,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0001247844920726,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.216542093781754e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0001247844775207,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,0.0005919229588471,286.4199523925781,294.1499938964844,298.6875,295.9630126953125,299.5815734863281,298.6868896484375,288.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.94893264770508,0.0,-1.086885959011852e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,0.0001187195884995,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0001250174827873,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.233749733539298e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,0.0001250174682354,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0005930281477048,286.4360656738281,294.1499938964844,298.69488525390625,295.9803466796875,299.5624389648437,298.6932373046875,288.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.984834671020508,0.0,-1.0909479897236453e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,0.0001187195884995,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0001250174827873,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.233749733539298e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,0.0001250174682354,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0005930281477048,286.4360656738281,294.1499938964844,298.69488525390625,295.9803466796875,299.5624389648437,298.6932373046875,288.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.984834671020508,0.0,-1.0909479897236453e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,0.0001189393078675,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0001252488582395,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,9.250838775187732e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0001252488291356,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0005941256531514,286.45220947265625,294.1499938964844,298.70391845703125,295.9997863769531,299.54376220703125,298.700927734375,288.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,19.025341033935547,0.0,-1.094989485750375e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,0.0001189393078675,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0001252488582395,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,9.250838775187732e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0001252488291356,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0005941256531514,286.45220947265625,294.1499938964844,298.70391845703125,295.9997863769531,299.54376220703125,298.700927734375,288.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,19.025341033935547,0.0,-1.094989485750375e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0001191540868603,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0001254750241059,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.267544373869896e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,0.000125475009554,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0005951985367573,286.4684143066406,294.1499938964844,298.7142944335937,296.0210876464844,299.5256652832031,298.7101135253906,288.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.071033477783203,0.0,-1.0989474219513796e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0001191540868603,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0001254750241059,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.267544373869896e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,0.000125475009554,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0005951985367573,286.4684143066406,294.1499938964844,298.7142944335937,296.0210876464844,299.5256652832031,298.7101135253906,288.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.071033477783203,0.0,-1.0989474219513796e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0001192580457427,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001255844981642,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,9.275630145566538e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0001255844836123,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.000595717865508,286.4765319824219,294.1499938964844,298.7198486328125,296.0323181152344,299.5168762207031,298.7152404785156,288.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.09589958190918,0.0,-1.1008657452293846e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0001193607895402,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,0.0001256926916539,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.283620602218434e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,0.000125692677102,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.0005962310824543,286.4846496582031,294.1499938964844,298.72564697265625,296.0438842773437,299.5082092285156,298.72052001953125,288.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.12135124206543,0.0,-1.1027631785509585e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0001195599543279,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0001259024138562,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.299111115979032e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0001259023993043,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0005972259677946,286.5008850097656,294.1499938964844,298.7376403808594,296.06793212890625,299.4911804199219,298.7315979003906,288.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.174184799194336,0.0,-1.1064460636589505e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0001195599543279,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0001259024138562,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.299111115979032e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0001259023993043,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0005972259677946,286.5008850097656,294.1499938964844,298.7376403808594,296.06793212890625,299.4911804199219,298.7315979003906,288.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.174184799194336,0.0,-1.1064460636589505e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.000119738302601,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,0.000126090235426,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.312983456766231e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0001260902208741,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0005981168942525,286.5171813964844,294.1499938964844,298.75,296.0929260253906,299.47515869140625,298.7435607910156,288.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.23055458068848,0.0,-1.1097493057832253e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.000119738302601,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,0.000126090235426,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.312983456766231e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0001260902208741,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0005981168942525,286.5171813964844,294.1499938964844,298.75,296.0929260253906,299.47515869140625,298.7435607910156,288.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.23055458068848,0.0,-1.1097493057832253e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,0.0001199088364955,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.0001262698206119,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.326246799901128e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,0.000126269791508,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,0.00059896876337,286.53350830078125,294.1499938964844,298.7623596191406,296.1185302734375,299.45947265625,298.7554016113281,288.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.833149264664826e-08,0.0012775809736922,-0.0990181863307952,0.0,0.0,0.0,-0.0238151904195547,60.0,19.28693199157715,0.0,-1.112912357825735e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
