time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,0.0001199088364955,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.0001262698206119,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.326246799901128e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,0.000126269791508,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,0.00059896876337,286.53350830078125,294.1499938964844,298.7623596191406,296.1185302734375,299.45947265625,298.7554016113281,288.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.833149264664826e-08,0.0012775809736922,-0.0990181863307952,0.0,0.0,0.0,-0.0238151904195547,60.0,19.28693199157715,0.0,-1.112912357825735e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.000120058626635,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.000126427548821,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,9.337896335637196e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0001264275342691,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0005997169646434,286.5498352050781,294.1499938964844,298.7743530273437,296.1444396972656,299.4443054199219,298.76727294921875,288.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792128836736,3.851815222333244e-08,0.001279174350202,-0.0995003059506416,0.0,0.0,0.0,-0.0239077135920524,60.0,19.342681884765625,0.0,-1.1156942036905093e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.000120058626635,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.000126427548821,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,9.337896335637196e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.0001264275342691,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0005997169646434,286.5498352050781,294.1499938964844,298.7743530273437,296.1444396972656,299.4443054199219,298.76727294921875,288.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792128836736,3.851815222333244e-08,0.001279174350202,-0.0995003059506416,0.0,0.0,0.0,-0.0239077135920524,60.0,19.342681884765625,0.0,-1.1156942036905093e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,0.0001201267950818,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0001264993334189,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,9.343199053546414e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,0.0001264993188669,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,0.0006000574794597,286.5580139160156,294.1499938964844,298.7801513671875,296.1574401855469,299.4369201660156,298.7731628417969,288.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799382675439,3.860310826553359e-08,0.0012798997340723,-0.0997197106480598,0.0,0.0,0.0,-0.0239498242735862,60.0,19.37101936340332,0.0,-1.1169613856054641e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,0.000120187542052,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,0.0001265633036382,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,9.347923332825304e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0001265632890863,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0006003609159961,286.5661926269531,294.1499938964844,298.78570556640625,296.1703796386719,299.4296875,298.77886962890625,288.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805854203179,3.867880948860147e-08,0.0012805466540157,-0.0999152064323425,0.0,0.0,0.0,-0.0239873509854078,60.0,19.39868927001953,0.0,-1.118091219609596e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0001202958228532,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,0.000126677317894,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.35634525376372e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0001266773033421,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,0.000600901839789,286.5825500488281,294.1499938964844,298.79608154296875,296.196044921875,299.41552734375,298.78973388671875,288.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817417737096,3.8813745106836e-08,0.0012817028909921,-0.1002636402845382,0.0,0.0,0.0,-0.024054255336523,60.0,19.4525089263916,0.0,-1.120106460916759e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0001202958228532,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,0.000126677317894,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.35634525376372e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0001266773033421,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,0.000600901839789,286.5825500488281,294.1499938964844,298.79608154296875,296.196044921875,299.41552734375,298.78973388671875,288.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817417737096,3.8813745106836e-08,0.0012817028909921,-0.1002636402845382,0.0,0.0,0.0,-0.024054255336523,60.0,19.4525089263916,0.0,-1.120106460916759e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,0.0001203592255478,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.0001267440820811,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,9.361276170238853e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,0.0001267440675292,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,0.000601218547672,286.59893798828125,294.1499938964844,298.8051147460937,296.2210998535156,299.4023132324219,298.798583984375,288.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824148871004,3.889274680091148e-08,0.0012823760043829,-0.1004676222801208,0.0,0.0,0.0,-0.0240934081375598,60.0,19.49928474426269,0.0,-1.1212871697807716e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,0.0001203592255478,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.0001267440820811,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,9.361276170238853e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,0.0001267440675292,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,0.000601218547672,286.59893798828125,294.1499938964844,298.8051147460937,296.2210998535156,299.4023132324219,298.798583984375,288.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824148871004,3.889274680091148e-08,0.0012823760043829,-0.1004676222801208,0.0,0.0,0.0,-0.0240934081375598,60.0,19.49928474426269,0.0,-1.1212871697807716e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,0.0001204046056955,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0001267918851226,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,9.364806464873254e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,0.0001267918705707,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0006014452665112,286.6153259277344,294.1499938964844,298.8125,296.2452697753906,299.389404296875,298.8060913085937,288.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829030165448,3.894929889725064e-08,0.0012828641338273,-0.1006136313080787,0.0,0.0,0.0,-0.0241214651614427,60.0,19.5418701171875,0.0,-1.1221327156363261e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,0.0001204046056955,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0001267918851226,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,9.364806464873254e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,0.0001267918705707,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0006014452665112,286.6153259277344,294.1499938964844,298.8125,296.2452697753906,299.389404296875,298.8060913085937,288.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829030165448,3.894929889725064e-08,0.0012828641338273,-0.1006136313080787,0.0,0.0,0.0,-0.0241214651614427,60.0,19.5418701171875,0.0,-1.1221327156363261e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.000120419274026,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001268073247047,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,9.365946607431395e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.0001268073101527,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,0.0006015185499563,286.6317138671875,294.1499938964844,298.8179016113281,296.2682189941406,299.3768615722656,298.8119506835937,288.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830595951527,3.8967556292845984e-08,0.0012830205960199,-0.1006607636809349,0.0,0.0,0.0,-0.024130517616868,60.0,19.57855987548828,0.0,-1.1224057061554049e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.000120419274026,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001268073247047,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,9.365946607431395e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.0001268073101527,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,0.0006015185499563,286.6317138671875,294.1499938964844,298.8179016113281,296.2682189941406,299.3768615722656,298.8119506835937,288.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830595951527,3.8967556292845984e-08,0.0012830205960199,-0.1006607636809349,0.0,0.0,0.0,-0.024130517616868,60.0,19.57855987548828,0.0,-1.1224057061554049e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,0.0001204338768729,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,0.0001268227060791,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,9.367083112010732e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,0.0001268226915271,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,0.0006015914841555,286.639892578125,294.1499938964844,298.8197631835937,296.2791442871094,299.3705444335937,298.8153381347656,288.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832161737605,3.89857532923088e-08,0.0012831771746277,-0.1007077470421791,0.0,0.0,0.0,-0.0241395458579063,60.0,19.59848403930664,0.0,-1.1226779150774749e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0001204061554744,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0001267935149371,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.364926518173888e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,0.0001267935003852,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0006014530081301,286.6480712890625,294.1499938964844,298.82098388671875,296.2896728515625,299.3645324707031,298.8163757324219,288.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829147744923,3.895118183550039e-08,0.0012828758917748,-0.1006185039877891,0.0,0.0,0.0,-0.0241223778575658,60.0,19.60959243774414,0.0,-1.1221609241829357e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.0001203429565066,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0001267269544769,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.360010881209746e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0001267269399249,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.000601137347985,286.6644287109375,294.1499938964844,298.8214416503906,296.3092956542969,299.3524780273437,298.81768798828125,288.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240396238667e-08,0.0012822068529203,-0.1004150956869125,0.0,0.0,0.0,-0.0240833479911088,60.0,19.62979888916016,0.0,-1.1209829864355925e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.0001203429565066,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0001267269544769,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.360010881209746e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0001267269399249,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.000601137347985,286.6644287109375,294.1499938964844,298.8214416503906,296.3092956542969,299.3524780273437,298.81768798828125,288.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240396238667e-08,0.0012822068529203,-0.1004150956869125,0.0,0.0,0.0,-0.0240833479911088,60.0,19.62979888916016,0.0,-1.1209829864355925e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,0.0001202451967401,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0001266240142285,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,9.352407505502924e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,0.0001266239996766,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0006006489857099,286.6807556152344,294.1499938964844,298.81890869140625,296.3267822265625,299.340576171875,298.8162536621094,288.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.8750542330490134e-08,0.0012811663327738,-0.1001004353165626,0.0,0.0,0.0,-0.0240229424089193,60.0,19.64012718200684,0.0,-1.1191622206752073e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,0.0001202451967401,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0001266240142285,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,9.352407505502924e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,0.0001266239996766,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0006006489857099,286.6807556152344,294.1499938964844,298.81890869140625,296.3267822265625,299.340576171875,298.8162536621094,288.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.8750542330490134e-08,0.0012811663327738,-0.1001004353165626,0.0,0.0,0.0,-0.0240229424089193,60.0,19.64012718200684,0.0,-1.1191622206752073e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,0.0001201065242639,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0001264779857592,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,9.34162162593566e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,0.0001264779712073,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.0005999563145451,286.69708251953125,294.1499938964844,298.81304931640625,296.3418273925781,299.32879638671875,298.8119812011719,288.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577688599161775e-08,0.0012796889059245,-0.0996540561318397,0.0,0.0,0.0,-0.0239372551441192,60.0,19.64001846313477,0.0,-1.1165820978931153e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,0.0001201065242639,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0001264779857592,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,9.34162162593566e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,0.0001264779712073,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.0005999563145451,286.69708251953125,294.1499938964844,298.81304931640625,296.3418273925781,299.32879638671875,298.8119812011719,288.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577688599161775e-08,0.0012796889059245,-0.0996540561318397,0.0,0.0,0.0,-0.0239372551441192,60.0,19.64001846313477,0.0,-1.1165820978931153e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,0.0001199219914269,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0001262836594833,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,9.32726907194592e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001262836449313,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0005990345380268,286.7133483886719,294.1499938964844,298.8035888671875,296.3541259765625,299.3170166015625,298.8043518066406,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.627561569213867,0.0,-1.1131534449759785e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,0.0001199219914269,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0001262836594833,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,9.32726907194592e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001262836449313,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0005990345380268,286.7133483886719,294.1499938964844,298.8035888671875,296.3541259765625,299.3170166015625,298.8043518066406,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.627561569213867,0.0,-1.1131534449759785e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.0001198313912027,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,0.0001261882425751,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,9.320222306996584e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.0001261882280232,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,0.0005985819734632,286.72149658203125,294.1499938964844,298.79736328125,296.359130859375,299.3111267089844,298.8005676269531,288.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276796683669,3.8234752253174526e-08,0.0012767584994435,-0.0987682864069938,0.0,0.0,0.0,-0.0237672571092844,60.0,19.6218318939209,0.0,-1.1114719455918021e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0001196994635392,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0001260493299923,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,9.3099610239733e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,0.0001260493154404,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.000597923004534,286.7296142578125,294.1499938964844,298.7901306152344,296.36334228515625,299.30523681640625,298.7940673828125,288.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753843329846,3.8070311347837566e-08,0.0012753462651744,-0.0983434841036796,0.0,0.0,0.0,-0.0236857067793607,60.0,19.60583877563477,0.0,-1.1090258311696745e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001194087817566,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,0.0001257432159036,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,9.287352440878748e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001257432013517,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.0005964709562249,286.74578857421875,294.1499938964844,298.7723693847656,296.36920166015625,299.2932434082031,298.7782897949219,288.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801271230084e-08,0.0012722534593194,-0.0974073335528373,0.0,0.0,0.0,-0.0235061235725879,60.0,19.56425666809082,0.0,-1.103645743683046e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001194087817566,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,0.0001257432159036,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,9.287352440878748e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001257432013517,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.0005964709562249,286.74578857421875,294.1499938964844,298.7723693847656,296.36920166015625,299.2932434082031,298.7782897949219,288.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801271230084e-08,0.0012722534593194,-0.0974073335528373,0.0,0.0,0.0,-0.0235061235725879,60.0,19.56425666809082,0.0,-1.103645743683046e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001190701223094,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0001253865921171,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,9.261012746719643e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001253865921171,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,0.0005947793251834,286.7619323730469,294.1499938964844,298.75,296.3713684082031,299.28094482421875,298.7573547363281,288.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592190554991e-08,0.0012686465634033,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.50510597229004,0.0,-1.0973942465852816e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001190701223094,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0001253865921171,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,9.261012746719643e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001253865921171,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,0.0005947793251834,286.7619323730469,294.1499938964844,298.75,296.3713684082031,299.28094482421875,298.7573547363281,288.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592190554991e-08,0.0012686465634033,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.50510597229004,0.0,-1.0973942465852816e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0001186795707326,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,0.0001249753258889,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,9.230635623680428e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.000124975311337,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.0005928284372203,286.77801513671875,294.1499938964844,298.7201232910156,296.3678283691406,299.268310546875,298.7308654785156,288.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.428241729736328,0.0,-1.090206822595974e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0001186795707326,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,0.0001249753258889,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,9.230635623680428e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.000124975311337,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.0005928284372203,286.77801513671875,294.1499938964844,298.7201232910156,296.3678283691406,299.268310546875,298.7308654785156,288.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.428241729736328,0.0,-1.090206822595974e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0001182313135359,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,0.0001245032908627,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,9.195771417580544e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0001245032763108,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,0.0005905893049202,286.7940368652344,294.1499938964844,298.6805725097656,296.35711669921875,299.2550964355469,298.69677734375,288.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597094755619,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.32977867126465,0.0,-1.0819866957945125e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0001182313135359,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,0.0001245032908627,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,9.195771417580544e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0001245032763108,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,0.0005905893049202,286.7940368652344,294.1499938964844,298.6805725097656,296.35711669921875,299.2550964355469,298.69677734375,288.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597094755619,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.32977867126465,0.0,-1.0819866957945125e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.000118000061775,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0001242597645614,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,9.177785250358284e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0001242597645614,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0005894341738894,286.8020324707031,294.1499938964844,298.6573791503906,296.3492431640625,299.2484741210937,298.6787109375,288.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.5952254506810284e-08,0.001257246476598,-0.0928671732544899,0.0,0.0,0.0,-0.0226357504725456,60.0,19.27791213989257,0.0,-1.0777581849197305e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001177263911813,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,0.0001239715784322,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,9.156500163953751e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001239715784322,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.0005880671669729,286.8099670410156,294.1499938964844,298.63201904296875,296.3397521972656,299.2412109375,298.6545104980469,288.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543620541691,3.561117267736336e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.022466642782092,60.0,19.20820999145508,0.0,-1.0727647747899029e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,0.0001171589683508,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,0.000123374062241,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,9.11236711544916e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,0.0001233740476891,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,0.0005852328031323,286.8258056640625,294.1499938964844,298.5751647949219,296.31622314453125,299.2263488769531,298.6035461425781,288.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,19.061338424682617,0.0,-1.0624484048094018e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,0.0001171589683508,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,0.000123374062241,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,9.11236711544916e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,0.0001233740476891,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,0.0005852328031323,286.8258056640625,294.1499938964844,298.5751647949219,296.31622314453125,299.2263488769531,298.6035461425781,288.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,19.061338424682617,0.0,-1.0624484048094018e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0001165304420283,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,0.0001227121829288,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,9.063481411430983e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0001227121829288,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0005820931401103,286.841552734375,294.1499938964844,298.5107421875,296.2870178222656,299.21044921875,298.5448303222656,288.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.412066007513204e-08,0.0012415893143042,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.89119338989257,0.0,-1.0510792236573253e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0001165304420283,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,0.0001227121829288,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,9.063481411430983e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0001227121829288,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0005820931401103,286.841552734375,294.1499938964844,298.5107421875,296.2870178222656,299.21044921875,298.5448303222656,288.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.412066007513204e-08,0.0012415893143042,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.89119338989257,0.0,-1.0510792236573253e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
