time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,0.0001158325685537,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001219772966578,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,9.009202767629176e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,0.0001219772821059,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,0.0005786071415059,286.8572082519531,294.1499938964844,298.4393615722656,296.25262451171875,299.193359375,298.47918701171875,288.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250916686711214e-08,0.0012341550318524,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.69862365722656,0.0,-1.0385274151758497e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,0.0001158325685537,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001219772966578,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,9.009202767629176e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,0.0001219772821059,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,0.0005786071415059,286.8572082519531,294.1499938964844,298.4393615722656,296.25262451171875,299.193359375,298.47918701171875,288.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250916686711214e-08,0.0012341550318524,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.69862365722656,0.0,-1.0385274151758497e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0001150218668044,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0001211235867231,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,8.94614786375314e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0001211235721712,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,0.0005745575181208,286.8727111816406,294.1499938964844,298.3617858886719,296.21356201171875,299.1750183105469,298.40728759765625,288.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240571101738176e-08,0.0012255179462954,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.48076820373535,0.0,-1.0240410119877197e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0001150218668044,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0001211235867231,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,8.94614786375314e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0001211235721712,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,0.0005745575181208,286.8727111816406,294.1499938964844,298.3617858886719,296.21356201171875,299.1750183105469,298.40728759765625,288.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240571101738176e-08,0.0012255179462954,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.48076820373535,0.0,-1.0240410119877197e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0001145780915976,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,0.0001206562665174,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,8.911631448427215e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0001206562519655,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,0.0005723407957702,286.8804016113281,294.1499938964844,298.32086181640625,296.1924133300781,299.1654357910156,298.3696594238281,288.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208310654386,3.168752726878665e-08,0.0012207994004711,-0.0818163529038429,0.0,0.0,0.0,-0.0205216407775878,60.0,18.36142349243164,0.0,-1.0161542718378769e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,0.0001140461026807,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001200960614369,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473083496094,0.0,0.0,8.870255260262638e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,0.000120096046885,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0005696833832189,286.8880310058594,294.1499938964844,298.2786560058594,296.1703186035156,299.1554870605469,298.3306579589844,288.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151640839874,3.1024548263758334e-08,0.0012151330010965,-0.0800957083702087,0.0,0.0,0.0,-0.0201929882168769,60.0,18.23140335083008,0.0,-1.0067400779689708e-07,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0001126442293752,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0001186198205687,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,8.76121994224377e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,0.0001186198060167,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0005626807687804,286.90313720703125,294.1499938964844,298.1907043457031,296.1233825683594,299.1344909667969,298.2489929199219,288.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.927751907577658e-08,0.0012001980794593,-0.0755583122372627,0.0,0.0,0.0,-0.0193269290030002,60.0,17.93010711669922,0.0,-9.821420121625125e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0001126442293752,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0001186198205687,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,8.76121994224377e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,0.0001186198060167,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0005626807687804,286.90313720703125,294.1499938964844,298.1907043457031,296.1233825683594,299.1344909667969,298.2489929199219,288.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.927751907577658e-08,0.0012001980794593,-0.0755583122372627,0.0,0.0,0.0,-0.0193269290030002,60.0,17.93010711669922,0.0,-9.821420121625125e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.0001109862714656,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,0.0001168739036074,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,8.632267417851835e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.0001168738963315,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,0.0005543989245779,286.9180603027344,294.1499938964844,298.0985717773437,296.0732421875,299.1128234863281,298.1651611328125,288.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.72114046850902e-08,0.0011825329856947,-0.0701863169670105,0.0,0.0,0.0,-0.0183026771992445,60.0,17.59587860107422,0.0,-9.534432621194357e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.0001109862714656,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,0.0001168739036074,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,8.632267417851835e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.0001168738963315,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,0.0005543989245779,286.9180603027344,294.1499938964844,298.0985717773437,296.0732421875,299.1128234863281,298.1651611328125,288.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.72114046850902e-08,0.0011825329856947,-0.0701863169670105,0.0,0.0,0.0,-0.0183026771992445,60.0,17.59587860107422,0.0,-9.534432621194357e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0001089566867449,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0001147366565419,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,8.474411151837558e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0001147366492659,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0005442607798613,286.9325561523437,294.1499938964844,298.0030212402344,296.0204772949219,299.08953857421875,298.07891845703125,288.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.4682265120645752e-08,0.0011609137291088,-0.0636023804545402,0.0,0.0,0.0,-0.0170489083975553,60.0,17.20564079284668,0.0,-9.188912031277141e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0001089566867449,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0001147366565419,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,8.474411151837558e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0001147366492659,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0005442607798613,286.9325561523437,294.1499938964844,298.0030212402344,296.0204772949219,299.08953857421875,298.07891845703125,288.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.4682265120645752e-08,0.0011609137291088,-0.0636023804545402,0.0,0.0,0.0,-0.0170489083975553,60.0,17.20564079284668,0.0,-9.188912031277141e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.0001068492929334,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001125174676417,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,8.310502744279802e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.0001125174603657,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0005337338661774,286.9468078613281,294.1499938964844,297.9046936035156,295.9655456542969,299.0653381347656,297.9919128417969,288.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.205622884332569e-08,0.0011384589597582,-0.056757628917694,0.0,0.0,0.0,-0.0157470703125,60.0,16.796192169189453,0.0,-8.836892106955929e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.0001068492929334,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001125174676417,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,8.310502744279802e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.0001125174603657,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0005337338661774,286.9468078613281,294.1499938964844,297.9046936035156,295.9655456542969,299.0653381347656,297.9919128417969,288.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.205622884332569e-08,0.0011384589597582,-0.056757628917694,0.0,0.0,0.0,-0.0157470703125,60.0,16.796192169189453,0.0,-8.836892106955929e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093505859375,0.0,0.0,0.0001057616245816,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,0.000111372100946,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,8.225906640291214e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093505859375,0.0,0.0,0.00011137209367,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,0.0005283007631078,286.95391845703125,294.1499938964844,297.8547058105469,295.9374084472656,299.0531921386719,297.9485778808594,288.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268871603533,2.0700911207427453e-08,0.001126866438426,-0.0532218851149082,0.0,0.0,0.0,-0.0150751648470759,60.0,16.588911056518555,0.0,-8.657897865305132e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,0.0001046987235895,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,0.0001102528112824,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,8.143235754687339e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,0.0001102528040064,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,0.0005229913513176,286.9609680175781,294.1499938964844,297.80426025390625,295.9089660644531,299.04083251953125,297.90509033203125,288.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155613465234,1.937647553518218e-08,0.00111554202158,-0.0497648045420646,0.0,0.0,0.0,-0.0144185880199074,60.0,16.377517700195312,0.0,-8.484748548198695e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0001027603866532,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,0.000108211657789,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,7.992477185325697e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0001082116505131,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,0.0005133090307936,286.9748229980469,294.1499938964844,297.7024841308594,295.8512878417969,299.0151672363281,297.81817626953125,288.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949068237096,1.6961257287562148e-08,0.0010948899434879,-0.0434560999274253,0.0,0.0,0.0,-0.0132212620228528,60.0,15.962037086486816,0.0,-8.173493171170777e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0001027603866532,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,0.000108211657789,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,7.992477185325697e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0001082116505131,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,0.0005133090307936,286.9748229980469,294.1499938964844,297.7024841308594,295.8512878417969,299.0151672363281,297.81817626953125,288.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949068237096,1.6961257287562148e-08,0.0010948899434879,-0.0434560999274253,0.0,0.0,0.0,-0.0132212620228528,60.0,15.962037086486816,0.0,-8.173493171170777e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.0001011577696772,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001065240212483,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,7.867829117458314e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.0001065240139723,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0005053036147728,286.9884033203125,294.1499938964844,297.6000061035156,295.7929992675781,298.9881896972656,297.7320861816406,288.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778311407193,1.4964395944616626e-08,0.0010778161231428,-0.0382362864911556,0.0,0.0,0.0,-0.0122313387691974,60.0,15.578157424926758,0.0,-7.92053853615471e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.0001011577696772,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001065240212483,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,7.867829117458314e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.0001065240139723,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0005053036147728,286.9884033203125,294.1499938964844,297.6000061035156,295.7929992675781,298.9881896972656,297.7320861816406,288.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778311407193,1.4964395944616626e-08,0.0010778161231428,-0.0382362864911556,0.0,0.0,0.0,-0.0122313387691974,60.0,15.578157424926758,0.0,-7.92053853615471e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,9.98111499939114e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,0.0001051059589372,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,7.763090980006382e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,0.0001051059516612,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0004985769628547,287.00177001953125,294.1499938964844,297.4975280761719,295.73468017578125,298.9600830078125,297.6465759277344,288.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634845821186,1.3286534539247441e-08,0.001063471310772,-0.0338479429483413,0.0,0.0,0.0,-0.0113995624706149,60.0,15.226021766662598,0.0,-7.711063432225276e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,9.98111499939114e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,0.0001051059589372,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,7.763090980006382e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,0.0001051059516612,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0004985769628547,287.00177001953125,294.1499938964844,297.4975280761719,295.73468017578125,298.9600830078125,297.6465759277344,288.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634845821186,1.3286534539247441e-08,0.001063471310772,-0.0338479429483413,0.0,0.0,0.0,-0.0113995624706149,60.0,15.226021766662598,0.0,-7.711063432225276e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,9.876108379103243e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,0.0001040001880028,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,7.681419083382934e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,0.0001040001807268,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,0.0004933316959068,287.0150146484375,294.1499938964844,297.3957214355469,295.6768493652344,298.93096923828125,297.56121826171875,288.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052294159308,1.1978194436323976e-08,0.0010522821685299,-0.0304247178137302,0.0,0.0,0.0,-0.0107509540393948,60.0,14.907315254211426,0.0,-7.549667913053781e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,9.876108379103243e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,0.0001040001880028,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,7.681419083382934e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,0.0001040001807268,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,0.0004933316959068,287.0150146484375,294.1499938964844,297.3957214355469,295.6768493652344,298.93096923828125,297.56121826171875,288.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052294159308,1.1978194436323976e-08,0.0010522821685299,-0.0304247178137302,0.0,0.0,0.0,-0.0107509540393948,60.0,14.907315254211426,0.0,-7.549667913053781e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,9.832745854509994e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,0.0001035435707308,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,7.647693564649671e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,0.0001035435561789,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77325439453125,0.0,0.0,0.0004911656724289,287.0216064453125,294.1499938964844,297.3453063964844,295.64825439453125,298.916015625,297.51837158203125,288.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476737516,1.1437927049939844e-08,0.0010476623428985,-0.0290108118206262,0.0,0.0,0.0,-0.010483119636774,60.0,14.759819984436035,0.0,-7.48351780543999e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,9.796585072763264e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,0.0001031627762131,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,7.619568350492045e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,0.0001031627689371,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0004893593140877,287.0281982421875,294.1499938964844,297.2953186035156,295.6199951171875,298.9008483886719,297.4755859375,288.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438183089718,1.0987380782978562e-08,0.0010438073659315,-0.027831582352519,0.0,0.0,0.0,-0.0102597530931234,60.0,14.619903564453123,0.0,-7.42857650948281e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,9.744106500875203e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,0.0001026101526804,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,7.578751683467999e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,0.0001026101454044,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0004867379320785,287.041259765625,294.1499938964844,297.1969909667969,295.56475830078125,298.8694763183594,297.3900146484375,288.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382247855886,1.033353225210476e-08,0.001038214424625,-0.0261200368404388,0.0,0.0,0.0,-0.0099356025457382,60.0,14.373941421508787,0.0,-7.349202491013784e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,9.744106500875203e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,0.0001026101526804,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,7.578751683467999e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,0.0001026101454044,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0004867379320785,287.041259765625,294.1499938964844,297.1969909667969,295.56475830078125,298.8694763183594,297.3900146484375,288.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382247855886,1.033353225210476e-08,0.001038214424625,-0.0261200368404388,0.0,0.0,0.0,-0.0099356025457382,60.0,14.373941421508787,0.0,-7.349202491013784e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80426025390625,0.0,0.0,9.703267278382556e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0001021800926537,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,7.546987035311759e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80426025390625,0.0,0.0,0.0001021800853777,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0004846979281865,287.0542907714844,294.1499938964844,297.1014099121094,295.5115966796875,298.8370666503906,297.3045959472656,288.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824701052707496e-09,0.001033863867633,-0.024787938222289,0.0,0.0,0.0,-0.0096833547577261,60.0,14.15354347229004,0.0,-7.287727754601292e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80426025390625,0.0,0.0,9.703267278382556e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0001021800926537,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,7.546987035311759e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80426025390625,0.0,0.0,0.0001021800853777,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0004846979281865,287.0542907714844,294.1499938964844,297.1014099121094,295.5115966796875,298.8370666503906,297.3045959472656,288.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824701052707496e-09,0.001033863867633,-0.024787938222289,0.0,0.0,0.0,-0.0096833547577261,60.0,14.15354347229004,0.0,-7.287727754601292e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,9.672757005319e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,0.0001018588009173,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,7.523257227148861e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,0.0001018587936414,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165283203125,0.0,0.0,0.0004831738770008,287.0672607421875,294.1499938964844,297.0093078613281,295.46112060546875,298.8036804199219,297.22003173828125,288.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.4445677945032e-09,0.0010306123876944,-0.0237926803529262,0.0,0.0,0.0,-0.0094949016347527,60.0,13.954805374145508,0.0,-7.241970223503813e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,9.672757005319e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,0.0001018588009173,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,7.523257227148861e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,0.0001018587936414,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165283203125,0.0,0.0,0.0004831738770008,287.0672607421875,294.1499938964844,297.0093078613281,295.46112060546875,298.8036804199219,297.22003173828125,288.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.4445677945032e-09,0.0010306123876944,-0.0237926803529262,0.0,0.0,0.0,-0.0094949016347527,60.0,13.954805374145508,0.0,-7.241970223503813e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.828857421875,0.0,0.0,9.64937571552582e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.828857421875,0.0,0.0,0.0001016125825117,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,7.50507169868797e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.0001016125752357,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,0.0004820059402845,287.0802001953125,294.1499938964844,296.9213562011719,295.4138488769531,298.7694091796875,297.1367492675781,288.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153253266447337e-09,0.0010281208669766,-0.0230299215763807,0.0,0.0,0.0,-0.0093504823744297,60.0,13.774774551391602,0.0,-7.20700086276338e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.828857421875,0.0,0.0,9.64937571552582e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.828857421875,0.0,0.0,0.0001016125825117,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,7.50507169868797e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.0001016125752357,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,0.0004820059402845,287.0802001953125,294.1499938964844,296.9213562011719,295.4138488769531,298.7694091796875,297.1367492675781,288.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153253266447337e-09,0.0010281208669766,-0.0230299215763807,0.0,0.0,0.0,-0.0093504823744297,60.0,13.774774551391602,0.0,-7.20700086276338e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,9.63850470725447e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349914550781,0.0,0.0,0.0001014981098705,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,7.49661703594029e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,0.0001014981025946,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349914550781,0.0,0.0,0.0004814629210159,287.086669921875,294.1499938964844,296.879150390625,295.3916015625,298.7521667480469,297.09521484375,288.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.017816715584104e-09,0.0010269628837704,-0.0226752869784832,0.0,0.0,0.0,-0.0092833405360579,60.0,13.68704319000244,0.0,-7.190772066678619e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411560058594,0.0,0.0,9.630707063479348e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.0001014160006889,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,7.490551797673106e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411560058594,0.0,0.0,0.0001014159861369,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.0004810734244529,287.0931396484375,294.1499938964844,296.8382263183594,295.370361328125,298.7346496582031,297.0542907714844,288.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920661542788366e-09,0.0010261326096951,-0.0224208869040012,0.0,0.0,0.0,-0.0092351790517568,60.0,13.606369972229004,0.0,-7.179141192636963e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,9.618778858566655e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533935546875,0.0,0.0,0.0001012903812807,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533630371094,0.0,0.0,7.481274224119261e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,0.0001012903740047,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533935546875,0.0,0.0,0.0004804775526281,287.10601806640625,294.1499938964844,296.7606201171875,295.33123779296875,298.6990051269531,296.9750061035156,288.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.459955215454102,0.0,-7.161368387187397e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,9.618778858566655e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533935546875,0.0,0.0,0.0001012903812807,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533630371094,0.0,0.0,7.481274224119261e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,0.0001012903740047,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533935546875,0.0,0.0,0.0004804775526281,287.10601806640625,294.1499938964844,296.7606201171875,295.33123779296875,298.6990051269531,296.9750061035156,288.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.459955215454102,0.0,-7.161368387187397e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,9.610861889086664e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0001012070206343,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,7.475116581190377e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,0.0001012070133583,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0004800821188837,287.118896484375,294.1499938964844,296.68927001953125,295.2969970703125,298.6627502441406,296.8991394042969,288.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.330699920654297,0.0,-7.149585457000286e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
