time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,9.610861889086664e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0001012070206343,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,7.475116581190377e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,0.0001012070133583,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0004800821188837,287.118896484375,294.1499938964844,296.68927001953125,295.2969970703125,298.6627502441406,296.8991394042969,288.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.330699920654297,0.0,-7.149585457000286e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,9.6060692158062e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,0.0001011565473163,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,7.47138838050887e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0001011565400403,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,0.0004798427107743,287.1317749023437,294.1499938964844,296.62481689453125,295.2682800292969,298.62603759765625,296.826904296875,288.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.216501235961914,0.0,-7.142456581732405e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,9.6060692158062e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,0.0001011565473163,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,7.47138838050887e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0001011565400403,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,0.0004798427107743,287.1317749023437,294.1499938964844,296.62481689453125,295.2682800292969,298.62603759765625,296.826904296875,288.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.216501235961914,0.0,-7.142456581732405e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,9.603908256394789e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0001011337953968,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,7.469708361895755e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,0.0001011337881209,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.000479734793771,287.1446533203125,294.1499938964844,296.5679626464844,295.2455749511719,298.58905029296875,296.75897216796875,288.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.117193222045898,0.0,-7.139244218024032e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,9.603908256394789e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0001011337953968,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,7.469708361895755e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,0.0001011337881209,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.000479734793771,287.1446533203125,294.1499938964844,296.5679626464844,295.2455749511719,298.58905029296875,296.75897216796875,288.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.117193222045898,0.0,-7.139244218024032e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963317871094,0.0,0.0,9.603481157682836e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963317871094,0.0,0.0,0.0001011292915791,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,7.469375850632787e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963623046875,0.0,0.0,0.0001011292843031,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89630126953125,0.0,0.0,0.0004797134315595,287.15106201171875,294.1499938964844,296.5426330566406,295.2366943359375,298.57049560546875,296.72564697265625,288.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670157223939,60.0,13.07077693939209,0.0,-7.138608282275527e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,9.6037081675604e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,0.0001011316853691,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90240478515625,0.0,0.0,7.46955192880705e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024963378906,0.0,0.0,0.0001011316780932,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0004797247820533,287.1575012207031,294.1499938964844,296.5194396972656,295.22955322265625,298.5518798828125,296.6944580078125,288.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,13.030717849731444,0.0,-7.138945790075013e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,9.604862134438008e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,0.0001011438362183,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,7.47044978197664e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,0.0001011438289424,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,0.0004797824367415,287.1703491210937,294.1499938964844,296.4798889160156,295.220703125,298.5146789550781,296.6363525390625,288.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.961236000061035,0.0,-7.14066246132461e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,9.604862134438008e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,0.0001011438362183,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,7.47044978197664e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,0.0001011438289424,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,0.0004797824367415,287.1703491210937,294.1499938964844,296.4798889160156,295.220703125,298.5146789550781,296.6363525390625,288.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.961236000061035,0.0,-7.14066246132461e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,9.606799721950664e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,0.0001011642452795,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,7.471957360394299e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,0.0001011642380035,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,0.0004798792360816,287.1831970214844,294.1499938964844,296.45001220703125,295.2196350097656,298.4776611328125,296.5868530273437,288.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.911755561828612,0.0,-7.143543712118118e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,9.606799721950664e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,0.0001011642452795,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,7.471957360394299e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,0.0001011642380035,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,0.0004798792360816,287.1831970214844,294.1499938964844,296.45001220703125,295.2196350097656,298.4776611328125,296.5868530273437,288.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.911755561828612,0.0,-7.143543712118118e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,9.609374683350325e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,0.0001011913554975,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9392395019531,0.0,0.0,7.473959703929722e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393310546875,0.0,0.0,0.0001011913482216,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,0.0004800078459084,287.196044921875,294.1499938964844,296.4277648925781,295.2248229980469,298.4408874511719,296.5443725585937,288.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.876259803771973,0.0,-7.147372826921129e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,9.609374683350325e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,0.0001011913554975,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9392395019531,0.0,0.0,7.473959703929722e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393310546875,0.0,0.0,0.0001011913482216,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,0.0004800078459084,287.196044921875,294.1499938964844,296.4277648925781,295.2248229980469,298.4408874511719,296.5443725585937,288.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.876259803771973,0.0,-7.147372826921129e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,9.613468864699826e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,0.0001012344728223,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,7.47714439057745e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,0.0001012344655464,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0004802123876288,287.2088928222656,294.1499938964844,296.410400390625,295.2341613769531,298.4043884277344,296.507568359375,288.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.85233211517334,0.0,-7.153465020337535e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,9.613468864699826e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,0.0001012344728223,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,7.47714439057745e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,0.0001012344655464,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0004802123876288,287.2088928222656,294.1499938964844,296.410400390625,295.2341613769531,298.4043884277344,296.507568359375,288.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.85233211517334,0.0,-7.153465020337535e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.957763671875,0.0,0.0,9.6166470029857e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577331542969,0.0,0.0,0.0001012679349514,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,7.479616033378989e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.957763671875,0.0,0.0,0.0001012679276755,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577331542969,0.0,0.0,0.0004803711199201,287.21533203125,294.1499938964844,296.4034423828125,295.2402648925781,298.3863220214844,296.49176025390625,288.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483360156416,60.0,12.845786094665527,0.0,-7.158195813872227e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,9.620274795452131e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,0.0001013061410048,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,7.482437649741769e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,0.0001013061337289,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638671875,0.0,0.0,0.0004805523494724,287.2217712402344,294.1499938964844,296.3975830078125,295.24725341796875,298.3683166503906,296.4768981933594,288.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,-0.009170745499432,60.0,12.84113311767578,0.0,-7.16359807029221e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,9.630875138100237e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0001014177687466,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,7.490682764910161e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0001014177614706,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.0004810818645637,287.234619140625,294.1499938964844,296.388916015625,295.2637939453125,298.3329467773437,296.45379638671875,288.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.845329284667969,0.0,-7.179393435308158e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,9.630875138100237e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0001014177687466,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,7.490682764910161e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0001014177614706,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.0004810818645637,287.234619140625,294.1499938964844,296.388916015625,295.2637939453125,298.3329467773437,296.45379638671875,288.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.845329284667969,0.0,-7.179393435308158e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,9.644427336752416e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,0.0001015604721033,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,7.501222717110068e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,0.0001015604721033,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,0.0004817588196601,287.2474975585937,294.1499938964844,296.3840637207031,295.28338623046875,298.2982482910156,296.4367370605469,288.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091609243228053e-09,0.0010275922250002,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.861872673034668,0.0,-7.19961192885421e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,9.644427336752416e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,0.0001015604721033,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,7.501222717110068e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,0.0001015604721033,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,0.0004817588196601,287.2474975585937,294.1499938964844,296.3840637207031,295.28338623046875,298.2982482910156,296.4367370605469,288.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091609243228053e-09,0.0010275922250002,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.861872673034668,0.0,-7.19961192885421e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,9.660462092142552e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.0001017293325276,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,7.51369443605654e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,0.0001017293252516,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.000482559815282,287.2604064941406,294.1499938964844,296.3826599121094,295.3056945800781,298.2640991210937,296.4237670898437,288.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291394320598556e-09,0.0010293007362633,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.887343406677246,0.0,-7.223572850989515e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,9.660462092142552e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.0001017293325276,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,7.51369443605654e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,0.0001017293252516,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.000482559815282,287.2604064941406,294.1499938964844,296.3826599121094,295.3056945800781,298.2640991210937,296.4237670898437,288.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291394320598556e-09,0.0010293007362633,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.887343406677246,0.0,-7.223572850989515e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,9.67929809121415e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0001019276824081,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133056640625,0.0,0.0,7.528344576712698e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0001019276751321,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,0.000483500683913,287.2733154296875,294.1499938964844,296.3843688964844,295.3303527832031,298.2305908203125,296.4147033691406,288.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.92171573638916,0.0,-7.25176931837268e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,9.67929809121415e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0001019276824081,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133056640625,0.0,0.0,7.528344576712698e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0001019276751321,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,0.000483500683913,287.2733154296875,294.1499938964844,296.3843688964844,295.3303527832031,298.2305908203125,296.4147033691406,288.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.92171573638916,0.0,-7.25176931837268e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0195617675781,0.0,0.0,9.688876889413224e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0195617675781,0.0,0.0,0.0001020285490085,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0195007324219,0.0,0.0,7.53579442971386e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0195617675781,0.0,0.0,0.0001020285417325,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,0.0004839791799895,287.2797546386719,294.1499938964844,296.3862609863281,295.3434753417969,298.2138061523437,296.4099426269531,288.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416021442088e-09,0.0010323275346308,-0.0243185516446828,0.0,0.0,0.0,-0.0095944590866565,60.0,12.93885326385498,0.0,-7.266129387062392e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,9.699715883471072e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,0.0001021426869556,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,7.544224354205653e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,0.0001021426796796,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,0.0004845205985475,287.2862243652344,294.1499938964844,296.3887939453125,295.3570251464844,298.1971435546875,296.4061584472656,288.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459109265394e-09,0.0010334829567,-0.0246721114963293,0.0,0.0,0.0,-0.0096614090725779,60.0,12.958720207214355,0.0,-7.282395131369412e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,9.723257244331762e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,0.0001023905933834,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,7.562535029137507e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,0.0001023905861075,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,0.0004856965388171,287.2991638183594,294.1499938964844,296.39556884765625,295.3853454589844,298.16485595703125,296.40411376953125,288.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,13.009471893310549,0.0,-7.317787265037623e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,9.723257244331762e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,0.0001023905933834,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,7.562535029137507e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,0.0001023905861075,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,0.0004856965388171,287.2991638183594,294.1499938964844,296.39556884765625,295.3853454589844,298.16485595703125,296.40411376953125,288.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,13.009471893310549,0.0,-7.317787265037623e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,9.74769500317052e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0001026479367283,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506896972656,0.0,0.0,7.581542013213038e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0001026479294523,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506896972656,0.0,0.0,0.0004869172698818,287.3121643066406,294.1499938964844,296.4043884277344,295.4149475097656,298.13336181640625,296.40557861328125,288.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.066808700561523,0.0,-7.354617537203012e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,9.74769500317052e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0001026479367283,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506896972656,0.0,0.0,7.581542013213038e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0001026479294523,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506896972656,0.0,0.0,0.0004869172698818,287.3121643066406,294.1499938964844,296.4043884277344,295.4149475097656,298.13336181640625,296.40557861328125,288.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.066808700561523,0.0,-7.354617537203012e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,9.77281160885468e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0001029124250635,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,7.60107723181136e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,0.0001029124177875,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0004881719069089,287.3251647949219,294.1499938964844,296.41485595703125,295.44549560546875,298.1024780273437,296.4094543457031,288.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.12823486328125,0.0,-7.392567624719959e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,9.77281160885468e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0001029124250635,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,7.60107723181136e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,0.0001029124177875,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0004881719069089,287.3251647949219,294.1499938964844,296.41485595703125,295.44549560546875,298.1024780273437,296.4094543457031,288.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.12823486328125,0.0,-7.392567624719959e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,9.798380779102445e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,0.000103181679151,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,7.620964606758207e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,0.000103181671875,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,0.0004894491285085,287.3381652832031,294.1499938964844,296.4266052246094,295.4765930175781,298.072021484375,296.4151611328125,288.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.19273853302002,0.0,-7.431301440874449e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,9.798380779102445e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,0.000103181679151,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,7.620964606758207e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,0.000103181671875,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,0.0004894491285085,287.3381652832031,294.1499938964844,296.4266052246094,295.4765930175781,298.072021484375,296.4151611328125,288.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.19273853302002,0.0,-7.431301440874449e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,9.811188647290692e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,0.0001033165535773,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08203125,0.0,0.0,7.630925392732024e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08209228515625,0.0,0.0,0.0001033165463013,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820617675781,0.0,0.0,0.0004900888889096,287.3446655273437,294.1499938964844,296.432861328125,295.4922180175781,298.0570373535156,296.41900634765625,288.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499330580234,60.0,13.226398468017578,0.0,-7.45074117958211e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,9.82387427939102e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,0.0001034501401591,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,7.640792318852618e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.0001034501328831,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,0.000490722595714,287.3511962890625,294.1499938964844,296.4393005371094,295.50787353515625,298.04217529296875,296.42333984375,288.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.260489463806152,0.0,-7.470021046174224e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,9.848934132605792e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,0.0001037140318658,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10089111328125,0.0,0.0,7.660283154109493e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,0.0001037140245898,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009216308594,0.0,0.0,0.0004919744096696,287.3642578125,294.1499938964844,296.4525451660156,295.5390319824219,298.012939453125,296.4330749511719,288.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.329410552978516,0.0,-7.50818074379822e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,9.848934132605792e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,0.0001037140318658,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10089111328125,0.0,0.0,7.660283154109493e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,0.0001037140245898,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009216308594,0.0,0.0,0.0004919744096696,287.3642578125,294.1499938964844,296.4525451660156,295.5390319824219,298.012939453125,296.4330749511719,288.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.329410552978516,0.0,-7.50818074379822e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
