time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,9.872778900898992e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,0.000103965125163,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.113525390625,0.0,0.0,7.678829570068046e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,0.000103965125163,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,0.0004931655130349,287.3773193359375,294.1499938964844,296.4660339355469,295.5696716308594,297.98455810546875,296.4443054199219,288.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936714727767141e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.39833641052246,0.0,-7.544579716523003e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,9.872778900898992e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,0.000103965125163,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.113525390625,0.0,0.0,7.678829570068046e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,0.000103965125163,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,0.0004931655130349,287.3773193359375,294.1499938964844,296.4660339355469,295.5696716308594,297.98455810546875,296.4443054199219,288.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936714727767141e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.39833641052246,0.0,-7.544579716523003e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1262512207031,0.0,0.0,9.895524999592452e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001042046569637,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,7.696521061006933e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1262512207031,0.0,0.0,0.0001042046496877,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0004943017265759,287.3904113769531,294.1499938964844,296.4793701171875,295.5993957519531,297.9570617675781,296.45672607421875,288.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220121803352413e-08,0.0010543428361415,-0.0310578029602766,0.0,0.0,0.0,-0.0108708469197154,60.0,13.466750144958496,0.0,-7.57938423134874e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1262512207031,0.0,0.0,9.895524999592452e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001042046569637,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,7.696521061006933e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1262512207031,0.0,0.0,0.0001042046496877,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0004943017265759,287.3904113769531,294.1499938964844,296.4793701171875,295.5993957519531,297.9570617675781,296.45672607421875,288.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220121803352413e-08,0.0010543428361415,-0.0310578029602766,0.0,0.0,0.0,-0.0108708469197154,60.0,13.466750144958496,0.0,-7.57938423134874e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,9.907175990520044e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333312988281,0.0,0.0,0.0001043273441609,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13330078125,0.0,0.0,7.705582538619637e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.000104327336885,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333312988281,0.0,0.0,0.0004948836867697,287.39776611328125,294.1499938964844,296.4866638183594,295.61553955078125,297.9421691894531,296.4637756347656,288.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.2365282131554522e-08,0.0010555839398875,-0.0314376428723335,0.0,0.0,0.0,-0.0109428083524107,60.0,13.503293991088867,0.0,-7.5972423019266e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,9.916321141645312e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,0.00010442364146,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388854980469,0.0,0.0,7.712695514783263e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,0.00010442364146,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,0.0004953405004926,287.4035339355469,294.1499938964844,296.4922180175781,295.6278991699219,297.93048095703125,296.46929931640625,288.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565710254013,1.2479226541017852e-08,0.0010565585689619,-0.0317357890307903,0.0,0.0,0.0,-0.0109992967918515,60.0,13.53200340270996,0.0,-7.61127409987239e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.145263671875,0.0,0.0,9.92708228295669e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.145263671875,0.0,0.0,0.0001045369717758,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452331542969,0.0,0.0,7.721065048826858e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.145263671875,0.0,0.0,0.0001045369644998,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452331542969,0.0,0.0,0.0004958780482411,287.4100952148437,294.1499938964844,296.4983215332031,295.6415710449219,297.9170837402344,296.4755859375,288.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613310396147881e-08,0.0010577066568657,-0.0320866219699382,0.0,0.0,0.0,-0.0110657764598727,60.0,13.565232276916504,0.0,-7.627802744991642e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,9.936672722687943e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0001046379547915,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,7.728524360572919e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0001046379475155,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,0.0004963570972904,287.4166564941406,294.1499938964844,296.5041809082031,295.65478515625,297.9039611816406,296.48175048828125,288.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279615077172e-08,0.0010587262222543,-0.0323992520570755,0.0,0.0,0.0,-0.0111249992623925,60.0,13.59618854522705,0.0,-7.642547927844134e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643371582031,0.0,0.0,9.954015695257112e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,0.0001048205958795,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1642761230469,0.0,0.0,7.742013985989615e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643371582031,0.0,0.0,0.0001048205886036,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,0.0004972234601154,287.4297790527344,294.1499938964844,296.51495361328125,295.6797180175781,297.87841796875,296.4931640625,288.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294889262482002e-08,0.0010605762945488,-0.0329646319150924,0.0,0.0,0.0,-0.0112321395426988,60.0,13.652946472167969,0.0,-7.669250123854e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643371582031,0.0,0.0,9.954015695257112e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,0.0001048205958795,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1642761230469,0.0,0.0,7.742013985989615e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643371582031,0.0,0.0,0.0001048205886036,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,0.0004972234601154,287.4297790527344,294.1499938964844,296.51495361328125,295.6797180175781,297.87841796875,296.4931640625,288.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294889262482002e-08,0.0010605762945488,-0.0329646319150924,0.0,0.0,0.0,-0.0112321395426988,60.0,13.652946472167969,0.0,-7.669250123854e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17706298828125,0.0,0.0,9.969259554054588e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17706298828125,0.0,0.0,0.0001049811107804,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,7.753869431326166e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17706298828125,0.0,0.0,0.0001049811107804,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,0.0004979848745279,287.4429016113281,294.1499938964844,296.5241394042969,295.7022705078125,297.8536682128906,296.5032653808594,288.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138819809910274e-08,0.0010622014524415,-0.0334615185856819,0.0,0.0,0.0,-0.0113262999802827,60.0,13.702878952026367,0.0,-7.69275700918115e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17706298828125,0.0,0.0,9.969259554054588e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17706298828125,0.0,0.0,0.0001049811107804,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,7.753869431326166e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17706298828125,0.0,0.0,0.0001049811107804,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,0.0004979848745279,287.4429016113281,294.1499938964844,296.5241394042969,295.7022705078125,297.8536682128906,296.5032653808594,288.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138819809910274e-08,0.0010622014524415,-0.0334615185856819,0.0,0.0,0.0,-0.0113262999802827,60.0,13.702878952026367,0.0,-7.69275700918115e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898193359375,0.0,0.0,9.98285468085669e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897888183594,0.0,0.0,0.0001051242725225,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,7.764443580526859e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898193359375,0.0,0.0,0.0001051242725225,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897888183594,0.0,0.0,0.0004986639833077,287.4560241699219,294.1499938964844,296.5313720703125,295.7221374511719,297.8293762207031,296.51220703125,288.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.747791290283203,0.0,-7.71375212593739e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898193359375,0.0,0.0,9.98285468085669e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897888183594,0.0,0.0,0.0001051242725225,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,7.764443580526859e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898193359375,0.0,0.0,0.0001051242725225,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897888183594,0.0,0.0,0.0004986639833077,287.4560241699219,294.1499938964844,296.5313720703125,295.7221374511719,297.8293762207031,296.51220703125,288.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.747791290283203,0.0,-7.71375212593739e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,9.99410985969007e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.000105242797872,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,7.773198012728244e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.000105242790596,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0004992262111045,287.4691467285156,294.1499938964844,296.53631591796875,295.73895263671875,297.8055419921875,296.5196228027344,288.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.785600662231444,0.0,-7.731156159707099e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,9.99410985969007e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.000105242797872,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,7.773198012728244e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.000105242790596,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0004992262111045,287.4691467285156,294.1499938964844,296.53631591796875,295.73895263671875,297.8055419921875,296.5196228027344,288.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.785600662231444,0.0,-7.731156159707099e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,9.999700705520807e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,0.000105301674921,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,7.77754612499848e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,0.0001053016676451,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.0004995054914616,287.4757385253906,294.1499938964844,296.5378112792969,295.7460632324219,297.7936096191406,296.52349853515625,288.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.011514333076775,60.0,13.805024147033691,0.0,-7.739807728057714e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,0.0001000377524178,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,0.0001053445812431,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,7.780714804539457e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,0.0001053445739671,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,0.0004997090436518,287.4822998046875,294.1499938964844,296.5386047363281,295.7522888183594,297.7818298339844,296.5264892578125,288.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866030766458e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394769236445,60.0,13.819802284240724,0.0,-7.746116637008529e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,0.000100100201962,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,0.000105410341348,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,7.785572233842686e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,0.000105410334072,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,0.0005000209785066,287.4953918457031,294.1499938964844,296.5378723144531,295.7618408203125,297.7586669921875,296.5294189453125,288.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.83826732635498,0.0,-7.7557906763559e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,0.000100100201962,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,0.000105410341348,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,7.785572233842686e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,0.000105410334072,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,0.0005000209785066,287.4953918457031,294.1499938964844,296.5378723144531,295.7618408203125,297.7586669921875,296.5294189453125,288.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.83826732635498,0.0,-7.7557906763559e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0001001452037598,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0001054577296599,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,7.78907269705087e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.000105457722384,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0005002457764931,287.50848388671875,294.1499938964844,296.53375244140625,295.7672119140625,297.73583984375,296.5290832519531,288.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.84577465057373,0.0,-7.762765363850124e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0001001452037598,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0001054577296599,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,7.78907269705087e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.000105457722384,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0005002457764931,287.50848388671875,294.1499938964844,296.53375244140625,295.7672119140625,297.73583984375,296.5290832519531,288.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.84577465057373,0.0,-7.762765363850124e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0001001750279101,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0001054891399689,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,7.791392272338271e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.000105489132693,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,0.000500394788105,287.5215759277344,294.1499938964844,296.5259094238281,295.7680358886719,297.7132873535156,296.5259094238281,288.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.843900680541992,0.0,-7.767389575974448e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0001001750279101,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0001054891399689,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,7.791392272338271e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.000105489132693,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,0.000500394788105,287.5215759277344,294.1499938964844,296.5259094238281,295.7680358886719,297.7132873535156,296.5259094238281,288.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.843900680541992,0.0,-7.767389575974448e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,0.0001001889686449,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,0.0001055038228514,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,7.792476390022784e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,0.0001055038155755,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,0.0005004644044674,287.52996826171875,294.1499938964844,296.5187683105469,295.7660217285156,297.6988830566406,296.5232849121094,288.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.840619087219238,0.0,-7.769552468062103e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.000100188786746,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0001055036264006,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662353515625,0.0,0.0,7.792462565703318e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0001055036191246,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0005004635313525,287.5346374511719,294.1499938964844,296.51397705078125,295.76397705078125,297.6908264160156,296.5194702148437,288.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.831169128417969,0.0,-7.769524046352674e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,0.0001001928467303,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,0.0001055079046636,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,7.792778342263773e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,0.0001055078973877,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,0.0005004837876185,287.54119873046875,294.1499938964844,296.50634765625,295.7599792480469,297.6796569824219,296.5159606933594,288.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762110562254293e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352820768952,60.0,13.823816299438477,0.0,-7.770153587216555e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.0001001907585305,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.0001055057000485,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,7.792615360813215e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,0.0001055057000485,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.0005004733684472,287.5476989746094,294.1499938964844,296.4975891113281,295.754638671875,297.6684875488281,296.51080322265625,288.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.810850143432615,0.0,-7.769829579729048e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0001001801720121,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0001054945532814,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,7.791792450007051e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0001054945460055,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0005004204576835,287.5607604980469,294.1499938964844,296.47637939453125,295.7396545410156,297.6461181640625,296.49658203125,289.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.773231506347656,0.0,-7.768186804923971e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0001001801720121,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0001054945532814,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,7.791792450007051e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0001054945460055,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0005004204576835,287.5607604980469,294.1499938964844,296.47637939453125,295.7396545410156,297.6461181640625,296.49658203125,289.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.773231506347656,0.0,-7.768186804923971e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,0.0001001588389044,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.0001054720924003,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.790133531671017e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,0.0001054720851243,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.000500313937664,287.5737609863281,294.1499938964844,296.45001220703125,295.7186889648437,297.6237487792969,296.47833251953125,289.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.724461555480955,0.0,-7.764879939031746e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,0.0001001588389044,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.0001054720924003,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.790133531671017e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,0.0001054720851243,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,0.000500313937664,287.5737609863281,294.1499938964844,296.45001220703125,295.7186889648437,297.6237487792969,296.47833251953125,289.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.724461555480955,0.0,-7.764879939031746e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0001001478376565,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0001054605017998,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,7.789277151459828e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0001054604945238,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0005002589314244,287.5867614746094,294.1499938964844,296.41998291015625,295.69158935546875,297.6011962890625,296.4559326171875,289.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.662955284118652,0.0,-7.763173215380449e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0001001478376565,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0001054605017998,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,7.789277151459828e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0001054604945238,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0005002589314244,287.5867614746094,294.1499938964844,296.41998291015625,295.69158935546875,297.6011962890625,296.4559326171875,289.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.662955284118652,0.0,-7.763173215380449e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001001652781269,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001054788735928,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.790634117554873e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001054788663168,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0005003460682928,287.5997314453125,294.1499938964844,296.38818359375,295.6588439941406,297.5784912109375,296.42974853515625,289.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.589707374572754,0.0,-7.765877541032752e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001001652781269,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0001054788735928,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.790634117554873e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001054788663168,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0005003460682928,287.5997314453125,294.1499938964844,296.38818359375,295.6588439941406,297.5784912109375,296.42974853515625,289.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.589707374572754,0.0,-7.765877541032752e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,0.0001001928249024,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,0.0001055078828358,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,7.792776159476489e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0001055078755598,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,0.0005004836712032,287.6062316894531,294.1499938964844,296.37164306640625,295.6404724121094,297.5669250488281,296.4146423339844,289.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762077699652764e-08,0.0010675279190763,-0.0350919142365455,0.0,0.0,0.0,-0.011635260656476,60.0,13.546751022338867,0.0,-7.77014932396014e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0001002095086732,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0001055254469974,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,7.794074190314859e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0001055254397215,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0005005670245736,287.6127014160156,294.1499938964844,296.354736328125,295.620849609375,297.5554504394531,296.4007568359375,289.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782861962852166e-08,0.0010677056852728,-0.035146277397871,0.0,0.0,0.0,-0.0116455648094415,60.0,13.507204055786133,0.0,-7.77273712060378e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.000100283876236,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0001056037581292,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.799858576618135e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0001056037581292,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0005009385058656,287.62567138671875,294.1499938964844,296.3197631835937,295.5780334472656,297.5322265625,296.3694763183594,289.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875523841022641e-08,0.0010684978915378,-0.0353886485099792,0.0,0.0,0.0,-0.0116914995014667,60.0,13.416521072387695,0.0,-7.78427846626073e-08,0.0,281.0636901855469,283.86993408203125,300.94500732421875,303.1293029785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.185434413971676e-21,-4.092717206985838e-21,-4.092717206985838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
